time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765400,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7576094269752502,0.3460769653320312,0.3163138031959533,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.895881175994873,0.5805202126502991,0.5530326962471008,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8804939389228821,0.5519042611122131,0.3883138298988342,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8287000060081482,0.4559530913829803,0.4362364411354065,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6565314531326294,0.2231661826372146,1.030563235282898,284.8977355957031,284.95001220703125,302.2135314941406,296.3251037597656,299.0063171386719,297.2034606933594,284.8992614746094,1.0,0.6459218859672546,0.4768296778202057,0.4768296778202057,1.0,1.0,-3.271605968475342,1.1730198860168457,2.098586082458496,0.4351201951503753,0.8764328956604004,0.8764328956604004,0.0,226.8799591064453,234.0,73127.4140625,0.0,3260.622802734375,1.0,278.1567687988281,282.9109802246094,299.33941650390625,305.2223205566406,293.1499938964844,293.1499938964844,278.45001220703125,38832.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515584230422974,1.0,0.0,0.0,3.6750316619873047,3.6750564575195312,9.011881729747984e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10810.5966796875,0.0,1582.531982421875,1497.1583251953125,0.0,2038.948974609375,0.9132901430130004,1.0,0.0,3.0,1.0,0.0
17765460,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7558071613311768,0.3464727401733398,0.3165360689163208,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.893731415271759,0.5812967419624329,0.5535913109779358,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8795443177223206,0.5548263192176819,0.3901948928833008,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8269550800323486,0.4566457569599151,0.4367675483226776,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6549431681632996,0.2233883887529373,1.0314310789108276,284.9972229003906,284.95001220703125,302.16766357421875,296.2858581542969,298.9877319335937,297.2086486816406,284.9956970214844,1.0,0.6480088233947754,0.4751740097999573,0.4751740097999573,1.0,1.0,-3.2764806747436523,1.1712356805801392,2.1052451133728027,0.4322120249271393,0.9644691348075868,0.9644691348075868,0.0,229.620346069336,237.0,72370.0078125,0.0,3286.826904296875,1.0,278.4432983398437,283.0268249511719,299.2776794433594,304.9974975585937,293.1499938964844,293.1499938964844,278.1499938964844,33846.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477133870124817,1.0,0.0,0.0,3.775185823440552,3.7752106189727774,9.509768688076292e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12021.537109375,0.0,1660.2877197265625,1497.1583251953125,0.0,2005.7015380859373,0.9316597580909728,1.0,0.0,3.0,1.0,0.0
17765520,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7558071613311768,0.3464727401733398,0.3165360689163208,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.893731415271759,0.5812967419624329,0.5535913109779358,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8795443177223206,0.5548263192176819,0.3901948928833008,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8269550800323486,0.4566457569599151,0.4367675483226776,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6549431681632996,0.2233883887529373,1.0314310789108276,284.9972229003906,284.95001220703125,302.16766357421875,296.2858581542969,298.9877319335937,297.2086486816406,284.9956970214844,1.0,0.6480088233947754,0.4751740097999573,0.4751740097999573,1.0,1.0,-3.2764806747436523,1.1712356805801392,2.1052451133728027,0.4322120249271393,0.9644691348075868,0.9644691348075868,0.0,229.620346069336,237.0,72370.0078125,0.0,3286.826904296875,1.0,278.4432983398437,283.0268249511719,299.2776794433594,304.9974975585937,293.1499938964844,293.1499938964844,278.1499938964844,33846.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477133870124817,1.0,0.0,0.0,3.775185823440552,3.7752106189727774,9.509768688076292e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12021.537109375,0.0,1660.2877197265625,1497.1583251953125,0.0,2005.7015380859373,0.9316597580909728,1.0,0.0,3.0,1.0,0.0
17765580,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7533122897148132,0.3459327220916748,0.3163981735706329,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8908336162567139,0.5810475945472717,0.5537558197975159,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8778379559516907,0.5567126274108887,0.3917756676673889,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8245909810066223,0.4565306305885315,0.4370060861110687,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6528912782669067,0.223227396607399,1.0318690538406372,284.9025573730469,284.95001220703125,302.1276550292969,296.25048828125,298.9649963378906,297.20428466796875,284.90386962890625,1.0,0.6500644087791443,0.4735183417797088,0.4735183417797088,1.0,1.0,-3.279235601425171,1.1685727834701538,2.110662937164306,0.4291086494922638,0.8734069466590881,0.8734069466590881,0.0,232.8923492431641,240.0,72782.6953125,0.0,3311.311279296875,1.0,278.15692138671875,282.91632080078125,299.2637023925781,305.1137084960937,293.1499938964844,293.1499938964844,278.45001220703125,38723.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526813745498657,1.0,0.0,0.0,3.653999090194702,3.6540236473083496,8.90902413175354e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10744.9052734375,0.0,1558.0208740234375,1497.1583251953125,0.0,2048.693359375,0.9085544943809508,1.0,0.0,3.0,1.0,0.0
17765640,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7533122897148132,0.3459327220916748,0.3163981735706329,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8908336162567139,0.5810475945472717,0.5537558197975159,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8778379559516907,0.5567126274108887,0.3917756676673889,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8245909810066223,0.4565306305885315,0.4370060861110687,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6528912782669067,0.223227396607399,1.0318690538406372,284.9025573730469,284.95001220703125,302.1276550292969,296.25048828125,298.9649963378906,297.20428466796875,284.90386962890625,1.0,0.6500644087791443,0.4735183417797088,0.4735183417797088,1.0,1.0,-3.279235601425171,1.1685727834701538,2.110662937164306,0.4291086494922638,0.8734069466590881,0.8734069466590881,0.0,232.8923492431641,240.0,72782.6953125,0.0,3311.311279296875,1.0,278.15692138671875,282.91632080078125,299.2637023925781,305.1137084960937,293.1499938964844,293.1499938964844,278.45001220703125,38723.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526813745498657,1.0,0.0,0.0,3.653999090194702,3.6540236473083496,8.90902413175354e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10744.9052734375,0.0,1558.0208740234375,1497.1583251953125,0.0,2048.693359375,0.9085544943809508,1.0,0.0,3.0,1.0,0.0
17765700,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7521750330924988,0.3460566103458404,0.3163454830646515,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8894970417022705,0.5813329815864563,0.5538315773010254,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8771364092826843,0.5581792593002319,0.3926222026348114,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8234943747520447,0.4567917883396148,0.4371103942394256,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6519283652305603,0.2232990264892578,1.0319744348526,285.0174255371094,284.95001220703125,302.1100769042969,296.23443603515625,298.95733642578125,297.2063903808594,285.0186462402344,1.0,0.6510462164878845,0.4726905226707458,0.4726905226707458,1.0,1.0,-3.280527114868164,1.1672073602676392,2.1133198738098145,0.427418440580368,0.9535017013549804,0.9535017013549804,0.0,234.42127990722656,240.0,71947.1328125,0.0,3322.7861328125,1.0,278.4022216796875,283.04595947265625,299.2173156738281,304.854248046875,293.1499938964844,293.1499938964844,278.45001220703125,34315.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749315619468689,1.0,0.0,0.0,3.6991384029388414,3.699162483215332,9.13049746031902e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11102.2861328125,0.0,1575.7564697265625,1497.1583251953125,0.0,2019.5330810546875,0.9167667627334596,1.0,0.0,3.0,1.0,0.0
17765760,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7515819072723389,0.3462817370891571,0.3165898323059082,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8887491226196289,0.5817480683326721,0.5542570352554321,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8770345449447632,0.559766411781311,0.3937544524669647,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8228937983512878,0.4571672976016998,0.4374953508377075,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6513993740081787,0.223454862833023,1.032788872718811,284.9989624023437,284.95001220703125,302.09423828125,296.219482421875,298.9512634277344,297.2098693847656,284.9974670410156,1.0,0.6521453261375427,0.4718674719333648,0.4718674719333648,1.0,1.0,-3.2841343879699707,1.1667513847351074,2.1173832416534424,0.4261683821678161,0.9611518979072572,0.9611518979072572,0.0,235.63836669921875,243.0,72081.484375,0.0,3337.730224609375,1.0,278.4430847167969,283.02899169921875,299.2101135253906,304.9016418457031,293.1499938964844,293.1499938964844,278.1499938964844,33732.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486151456832886,1.0,0.0,0.0,3.758241653442383,3.7582662105560303,9.424594509255256e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11951.009765625,0.0,1639.494384765625,1497.1583251953125,0.0,2013.482421875,0.927834689617157,1.0,0.0,3.0,1.0,0.0
17765820,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7491617202758789,0.3456943035125732,0.3164081275463104,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8859139680862427,0.5814143419265747,0.5543424487113953,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8754751086235046,0.5617841482162476,0.395424485206604,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8205646872520447,0.4569891095161438,0.4376749694347381,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6494414806365967,0.2232920080423355,1.0332252979278564,284.90460205078125,284.95001220703125,302.068115234375,296.1933288574219,298.933837890625,297.20587158203125,284.90582275390625,1.0,0.6541838049888611,0.4702213704586029,0.4702213704586029,1.0,1.0,-3.286776304244995,1.1640067100524902,2.122769594192505,0.4230152368545532,0.8716737627983093,0.8716737627983093,0.0,238.92628479003903,246.0,72532.1875,0.0,3362.14404296875,1.0,278.1570129394531,282.9180908203125,299.20556640625,305.0303955078125,293.1499938964844,293.1499938964844,278.45001220703125,38621.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534070611000061,1.0,0.0,0.0,3.6402957439422607,3.640320301055908,8.842328611535777e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10696.2294921875,0.0,1541.9583740234375,1497.1583251953125,0.0,2054.998779296875,0.9054334163665771,1.0,0.0,3.0,1.0,0.0
17765880,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7491617202758789,0.3456943035125732,0.3164081275463104,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8859139680862427,0.5814143419265747,0.5543424487113953,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8754751086235046,0.5617841482162476,0.395424485206604,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8205646872520447,0.4569891095161438,0.4376749694347381,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6494414806365967,0.2232920080423355,1.0332252979278564,284.90460205078125,284.95001220703125,302.068115234375,296.1933288574219,298.933837890625,297.20587158203125,284.90582275390625,1.0,0.6541838049888611,0.4702213704586029,0.4702213704586029,1.0,1.0,-3.286776304244995,1.1640067100524902,2.122769594192505,0.4230152368545532,0.8716737627983093,0.8716737627983093,0.0,238.92628479003903,246.0,72532.1875,0.0,3362.14404296875,1.0,278.1570129394531,282.9180908203125,299.20556640625,305.0303955078125,293.1499938964844,293.1499938964844,278.45001220703125,38621.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534070611000061,1.0,0.0,0.0,3.6402957439422607,3.640320301055908,8.842328611535777e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10696.2294921875,0.0,1541.9583740234375,1497.1583251953125,0.0,2054.998779296875,0.9054334163665771,1.0,0.0,3.0,1.0,0.0
17765940,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.747481107711792,0.3459880650043487,0.3165548741817474,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8838738799095154,0.5820344090461731,0.5547658801078796,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8748146295547485,0.5650293827056885,0.3975169062614441,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8188843131065369,0.4575555622577667,0.4381020963191986,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6480196118354797,0.2235129326581955,1.0341241359710691,284.9992980957031,284.95001220703125,302.04998779296875,296.1724853515625,298.92596435546875,297.2119445800781,284.9977722167969,1.0,0.6562438011169434,0.4685752689838409,0.4685752689838409,1.0,1.0,-3.291564464569092,1.1620904207229614,2.129473924636841,0.4200104773044586,0.9590411186218262,0.9590411186218262,0.0,241.6791534423828,249.0,71879.7734375,0.0,3388.478759765625,1.0,278.4430847167969,283.0287170410156,299.1618347167969,304.83233642578125,293.1499938964844,293.1499938964844,278.1499938964844,33668.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490610480308533,1.0,0.0,0.0,3.747958898544312,3.747983455657959,9.373093234898988e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11902.248046875,0.0,1626.99169921875,1497.1583251953125,0.0,2017.333251953125,0.9253979921340942,1.0,0.0,3.0,1.0,0.0
17766000,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.747481107711792,0.3459880650043487,0.3165548741817474,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8838738799095154,0.5820344090461731,0.5547658801078796,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8748146295547485,0.5650293827056885,0.3975169062614441,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8188843131065369,0.4575555622577667,0.4381020963191986,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6480196118354797,0.2235129326581955,1.0341241359710691,284.9992980957031,284.95001220703125,302.04998779296875,296.1724853515625,298.92596435546875,297.2119445800781,284.9977722167969,1.0,0.6562438011169434,0.4685752689838409,0.4685752689838409,1.0,1.0,-3.291564464569092,1.1620904207229614,2.129473924636841,0.4200104773044586,0.9590411186218262,0.9590411186218262,0.0,241.6791534423828,249.0,71879.7734375,0.0,3388.478759765625,1.0,278.4430847167969,283.0287170410156,299.1618347167969,304.83233642578125,293.1499938964844,293.1499938964844,278.1499938964844,33668.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490610480308533,1.0,0.0,0.0,3.747958898544312,3.747983455657959,9.373093234898988e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11902.248046875,0.0,1626.99169921875,1497.1583251953125,0.0,2017.333251953125,0.9253979921340942,1.0,0.0,3.0,1.0,0.0
17766060,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7451503872871399,0.3453492820262909,0.316323310136795,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8811506032943726,0.5816646814346313,0.5548059940338135,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8735150694847107,0.5673812627792358,0.3993969261646271,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8165953159332275,0.4573072493076324,0.4382132589817047,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6461673378944397,0.2233463525772094,1.034533977508545,284.90576171875,284.95001220703125,302.0382995605469,296.1548156738281,298.9145202636719,297.20916748046875,284.9069519042969,1.0,0.6582676768302917,0.4669437110424042,0.4669437110424042,1.0,1.0,-3.294229745864868,1.1593247652053833,2.1349050998687744,0.4168988764286041,0.8708322048187256,0.8708322048187256,0.0,244.953857421875,252.0,72367.2578125,0.0,3412.96435546875,1.0,278.1571044921875,282.9179077148437,299.16680908203125,304.97418212890625,293.1499938964844,293.1499938964844,278.45001220703125,38544.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537999749183655,1.0,0.0,0.0,3.632294654846192,3.63231897354126,8.803501145848713e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10663.986328125,0.0,1532.5052490234375,1497.1583251953125,0.0,2058.41552734375,0.9035967588424684,1.0,0.0,3.0,1.0,0.0
17766120,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7451503872871399,0.3453492820262909,0.316323310136795,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8811506032943726,0.5816646814346313,0.5548059940338135,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8735150694847107,0.5673812627792358,0.3993969261646271,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8165953159332275,0.4573072493076324,0.4382132589817047,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6461673378944397,0.2233463525772094,1.034533977508545,284.90576171875,284.95001220703125,302.0382995605469,296.1548156738281,298.9145202636719,297.20916748046875,284.9069519042969,1.0,0.6582676768302917,0.4669437110424042,0.4669437110424042,1.0,1.0,-3.294229745864868,1.1593247652053833,2.1349050998687744,0.4168988764286041,0.8708322048187256,0.8708322048187256,0.0,244.953857421875,252.0,72367.2578125,0.0,3412.96435546875,1.0,278.1571044921875,282.9179077148437,299.16680908203125,304.97418212890625,293.1499938964844,293.1499938964844,278.45001220703125,38544.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537999749183655,1.0,0.0,0.0,3.632294654846192,3.63231897354126,8.803501145848713e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10663.986328125,0.0,1532.5052490234375,1497.1583251953125,0.0,2058.41552734375,0.9035967588424684,1.0,0.0,3.0,1.0,0.0
17766180,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7435385584831238,0.3455909192562103,0.3164234459400177,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8792113661766052,0.5822477340698242,0.5551998019218445,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8731134533882141,0.5709493160247803,0.4017283916473388,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8149442076683044,0.457804411649704,0.4385742843151092,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6448344588279724,0.223565399646759,1.035418152809143,284.9996032714844,284.95001220703125,302.0307006835937,296.1377868652344,298.9111328125,297.2163391113281,284.9980773925781,1.0,0.6603220105171204,0.4653121829032898,0.4653121829032898,1.0,1.0,-3.299117088317871,1.1574046611785889,2.1417124271392822,0.4140495657920837,0.9580315947532654,0.9580315947532654,0.0,247.6929626464844,255.0,71742.0078125,0.0,3439.57470703125,1.0,278.4430236816406,283.0272827148437,299.127685546875,304.78485107421875,293.1499938964844,293.1499938964844,278.1499938964844,33618.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495540380477905,1.0,0.0,0.0,3.741954326629639,3.741978645324707,9.343083888779802e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11868.89453125,0.0,1619.62841796875,1497.1583251953125,0.0,2021.59423828125,0.9240095615386964,1.0,0.0,3.0,1.0,0.0
17766240,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7435385584831238,0.3455909192562103,0.3164234459400177,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8792113661766052,0.5822477340698242,0.5551998019218445,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8731134533882141,0.5709493160247803,0.4017283916473388,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8149442076683044,0.457804411649704,0.4385742843151092,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6448344588279724,0.223565399646759,1.035418152809143,284.9996032714844,284.95001220703125,302.0307006835937,296.1377868652344,298.9111328125,297.2163391113281,284.9980773925781,1.0,0.6603220105171204,0.4653121829032898,0.4653121829032898,1.0,1.0,-3.299117088317871,1.1574046611785889,2.1417124271392822,0.4140495657920837,0.9580315947532654,0.9580315947532654,0.0,247.6929626464844,255.0,71742.0078125,0.0,3439.57470703125,1.0,278.4430236816406,283.0272827148437,299.127685546875,304.78485107421875,293.1499938964844,293.1499938964844,278.1499938964844,33618.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495540380477905,1.0,0.0,0.0,3.741954326629639,3.741978645324707,9.343083888779802e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11868.89453125,0.0,1619.62841796875,1497.1583251953125,0.0,2021.59423828125,0.9240095615386964,1.0,0.0,3.0,1.0,0.0
17766300,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7426689863204956,0.3452986776828766,0.3164497017860412,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8781751394271851,0.5820956826210022,0.5553858876228333,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8728370070457458,0.5722479224205017,0.4028816521167755,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8140603303909302,0.4577093124389648,0.4387568235397339,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6441545486450195,0.2235224097967147,1.0359983444213867,284.8717041015625,284.95001220703125,302.0283508300781,296.1295166015625,298.9071350097656,297.2156677246094,284.8702697753906,1.0,0.6613925099372864,0.4644964039325714,0.4644964039325714,1.0,1.0,-3.3016834259033203,1.1564689874649048,2.145214319229126,0.4127621948719024,0.8680220246315002,0.8680220246315002,0.0,249.1656494140625,255.0,72562.296875,0.0,3453.75927734375,1.0,278.19580078125,282.8837585449219,299.15106201171875,305.019775390625,293.1499938964844,293.1499938964844,278.1499938964844,37861.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534440159797668,1.0,0.0,0.0,3.7022030353546143,3.702227830886841,9.1456325890249e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11471.0234375,0.0,1606.155517578125,1497.1583251953125,0.0,2055.320068359375,0.9161435961723328,1.0,0.0,3.0,1.0,0.0
17766360,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7412781715393066,0.3449068367481231,0.3161500990390777,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8765655755996704,0.5818027853965759,0.5551776885986328,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8719905614852905,0.5734792351722717,0.4037502110004425,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8126628994941711,0.4574925005435943,0.4386248886585235,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6430689096450806,0.2233958393335342,1.0358189344406128,284.90594482421875,284.95001220703125,302.02685546875,296.1213684082031,298.90264892578125,297.2138061523437,284.9073181152344,1.0,0.6623344421386719,0.4637022614479065,0.4637022614479065,1.0,1.0,-3.3017446994781494,1.154607176780701,2.147137403488159,0.41103595495224,0.8700263500213623,0.8700263500213623,0.0,250.97666931152344,258.0,72235.1796875,0.0,3464.116943359375,1.0,278.15728759765625,282.91619873046875,299.1338806152344,304.92999267578125,293.1499938964844,293.1499938964844,278.45001220703125,38537.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544088363647461,1.0,0.0,0.0,3.62699294090271,3.6270172595977774,8.777820994509966e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10637.271484375,0.0,1526.5906982421875,1497.1583251953125,0.0,2063.713623046875,0.9024151563644408,1.0,0.0,3.0,1.0,0.0
17766420,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7396923899650574,0.3450987637042999,0.3162083625793457,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8746435642242432,0.5822898149490356,0.5554865002632141,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.871690571308136,0.5771953463554382,0.4061877727508545,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8109864592552185,0.4579258263111114,0.4389273226261139,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6417824625968933,0.2236087620258331,1.0366836786270142,284.9994812011719,284.95001220703125,302.0263977050781,296.10552978515625,298.9019775390625,297.2210998535156,284.9979553222656,1.0,0.6643706560134888,0.4621139764785766,0.4621139764785766,1.0,1.0,-3.3065130710601807,1.1526998281478882,2.153813123703003,0.4080237448215484,0.9570116400718688,0.9570116400718688,0.0,253.7300262451172,261.0,71623.4921875,0.0,3490.6611328125,1.0,278.4429931640625,283.0248718261719,299.095458984375,304.7422180175781,293.1499938964844,293.1499938964844,278.1499938964844,33601.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501639127731323,1.0,0.0,0.0,3.737732410430908,3.737756729125977,9.322012601842288e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11839.55859375,0.0,1614.604248046875,1497.1583251953125,0.0,2026.869384765625,0.923047125339508,1.0,0.0,3.0,1.0,0.0
17766480,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7396923899650574,0.3450987637042999,0.3162083625793457,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8746435642242432,0.5822898149490356,0.5554865002632141,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.871690571308136,0.5771953463554382,0.4061877727508545,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8109864592552185,0.4579258263111114,0.4389273226261139,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6417824625968933,0.2236087620258331,1.0366836786270142,284.9994812011719,284.95001220703125,302.0263977050781,296.10552978515625,298.9019775390625,297.2210998535156,284.9979553222656,1.0,0.6643706560134888,0.4621139764785766,0.4621139764785766,1.0,1.0,-3.3065130710601807,1.1526998281478882,2.153813123703003,0.4080237448215484,0.9570116400718688,0.9570116400718688,0.0,253.7300262451172,261.0,71623.4921875,0.0,3490.6611328125,1.0,278.4429931640625,283.0248718261719,299.095458984375,304.7422180175781,293.1499938964844,293.1499938964844,278.1499938964844,33601.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501639127731323,1.0,0.0,0.0,3.737732410430908,3.737756729125977,9.322012601842288e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11839.55859375,0.0,1614.604248046875,1497.1583251953125,0.0,2026.869384765625,0.923047125339508,1.0,0.0,3.0,1.0,0.0
17766540,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7374638319015503,0.3443693220615387,0.3158937692642212,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8720174431800842,0.5817443132400513,0.5553718209266663,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.870661735534668,0.5798578858375549,0.4083029925823211,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8086588382720947,0.4575526416301727,0.4389210641384125,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.640066921710968,0.2234317809343338,1.0370618104934692,284.9063415527344,284.95001220703125,302.0289611816406,296.0902709960937,298.8958740234375,297.2185974121094,284.9075012207031,1.0,0.6663600206375122,0.4605256915092468,0.4605256915092468,1.0,1.0,-3.308995246887207,1.1498976945877075,2.15909743309021,0.4044077098369598,0.8694650530815125,0.8694650530815125,0.0,257.0245666503906,264.0,72124.2734375,0.0,3515.01953125,1.0,278.1571655273437,282.9137268066406,299.1027526855469,304.8886413574219,293.1499938964844,293.1499938964844,278.45001220703125,38499.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550284266471863,1.0,0.0,0.0,3.6234171390533447,3.623441457748413,8.760521836848056e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10614.2412109375,0.0,1522.3565673828125,1497.1583251953125,0.0,2069.110107421875,0.9015852808952332,1.0,0.0,3.0,1.0,0.0
17766600,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7374638319015503,0.3443693220615387,0.3158937692642212,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8720174431800842,0.5817443132400513,0.5553718209266663,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.870661735534668,0.5798578858375549,0.4083029925823211,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8086588382720947,0.4575526416301727,0.4389210641384125,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.640066921710968,0.2234317809343338,1.0370618104934692,284.9063415527344,284.95001220703125,302.0289611816406,296.0902709960937,298.8958740234375,297.2185974121094,284.9075012207031,1.0,0.6663600206375122,0.4605256915092468,0.4605256915092468,1.0,1.0,-3.308995246887207,1.1498976945877075,2.15909743309021,0.4044077098369598,0.8694650530815125,0.8694650530815125,0.0,257.0245666503906,264.0,72124.2734375,0.0,3515.01953125,1.0,278.1571655273437,282.9137268066406,299.1027526855469,304.8886413574219,293.1499938964844,293.1499938964844,278.45001220703125,38499.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550284266471863,1.0,0.0,0.0,3.6234171390533447,3.623441457748413,8.760521836848056e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10614.2412109375,0.0,1522.3565673828125,1497.1583251953125,0.0,2069.110107421875,0.9015852808952332,1.0,0.0,3.0,1.0,0.0
17766660,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7358867526054382,0.3445154130458832,0.3159148693084717,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8700881600379944,0.5821267366409302,0.555587112903595,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8704326152801514,0.5837125778198242,0.4108386635780334,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8069249391555786,0.4579254984855652,0.4391697347164154,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6388082504272461,0.2236368954181671,1.0379027128219604,284.9994506835937,284.95001220703125,302.0342102050781,296.0755310058594,298.8974304199219,297.2258605957031,284.9979248046875,1.0,0.6683712601661682,0.4589937627315521,0.4589937627315521,1.0,1.0,-3.313629388809204,1.1480793952941897,2.1655502319335938,0.4006645083427429,0.9561886191368104,0.9561886191368104,0.0,259.78125,267.0,71516.6953125,0.0,3541.394287109375,1.0,278.4429626464844,283.02215576171875,299.0653076171875,304.7025146484375,293.1499938964844,293.1499938964844,278.1499938964844,33588.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507455945014954,1.0,0.0,0.0,3.734332323074341,3.734356641769409,9.30506075746962e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11812.8935546875,0.0,1610.5684814453125,1497.1583251953125,0.0,2031.9049072265625,0.922271728515625,1.0,0.0,3.0,1.0,0.0
17766720,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7358867526054382,0.3445154130458832,0.3159148693084717,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8700881600379944,0.5821267366409302,0.555587112903595,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8704326152801514,0.5837125778198242,0.4108386635780334,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8069249391555786,0.4579254984855652,0.4391697347164154,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6388082504272461,0.2236368954181671,1.0379027128219604,284.9994506835937,284.95001220703125,302.0342102050781,296.0755310058594,298.8974304199219,297.2258605957031,284.9979248046875,1.0,0.6683712601661682,0.4589937627315521,0.4589937627315521,1.0,1.0,-3.313629388809204,1.1480793952941897,2.1655502319335938,0.4006645083427429,0.9561886191368104,0.9561886191368104,0.0,259.78125,267.0,71516.6953125,0.0,3541.394287109375,1.0,278.4429626464844,283.02215576171875,299.0653076171875,304.7025146484375,293.1499938964844,293.1499938964844,278.1499938964844,33588.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507455945014954,1.0,0.0,0.0,3.734332323074341,3.734356641769409,9.30506075746962e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11812.8935546875,0.0,1610.5684814453125,1497.1583251953125,0.0,2031.9049072265625,0.922271728515625,1.0,0.0,3.0,1.0,0.0
17766780,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7336957454681396,0.3437485098838806,0.3155655860900879,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8674919605255127,0.5814786553382874,0.5553773045539856,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8695012331008911,0.5865017771720886,0.4130436182022095,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8045446276664734,0.4574964046478271,0.4391112923622131,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6371460556983948,0.2234541177749633,1.038260817527771,284.9065856933594,284.95001220703125,302.0417785644531,296.061279296875,298.8932189941406,297.22332763671875,284.90771484375,1.0,0.6703344583511353,0.4574618339538574,0.4574618339538574,1.0,1.0,-3.3159756660461426,1.1453527212142944,2.1706228256225586,0.3965887129306793,0.8689647316932678,0.8689647316932678,0.0,263.0777282714844,270.0,72021.546875,0.0,3565.531982421875,1.0,278.1571960449219,282.9110107421875,299.0737609863281,304.8505249023437,293.1499938964844,293.1499938964844,278.45001220703125,38486.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755610466003418,1.0,0.0,0.0,3.620356321334839,3.6203806400299072,8.745727768655343e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10592.6689453125,0.0,1518.88916015625,1497.1583251953125,0.0,2074.183349609375,0.9008938670158386,1.0,0.0,3.0,1.0,0.0
17766840,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7336957454681396,0.3437485098838806,0.3155655860900879,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8674919605255127,0.5814786553382874,0.5553773045539856,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8695012331008911,0.5865017771720886,0.4130436182022095,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8045446276664734,0.4574964046478271,0.4391112923622131,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6371460556983948,0.2234541177749633,1.038260817527771,284.9065856933594,284.95001220703125,302.0417785644531,296.061279296875,298.8932189941406,297.22332763671875,284.90771484375,1.0,0.6703344583511353,0.4574618339538574,0.4574618339538574,1.0,1.0,-3.3159756660461426,1.1453527212142944,2.1706228256225586,0.3965887129306793,0.8689647316932678,0.8689647316932678,0.0,263.0777282714844,270.0,72021.546875,0.0,3565.531982421875,1.0,278.1571960449219,282.9110107421875,299.0737609863281,304.8505249023437,293.1499938964844,293.1499938964844,278.45001220703125,38486.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755610466003418,1.0,0.0,0.0,3.620356321334839,3.6203806400299072,8.745727768655343e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10592.6689453125,0.0,1518.88916015625,1497.1583251953125,0.0,2074.183349609375,0.9008938670158386,1.0,0.0,3.0,1.0,0.0
17766900,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.732698917388916,0.3437564671039581,0.3154163360595703,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8662951588630676,0.5815558433532715,0.5552660822868347,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8691783547401428,0.5884395837783813,0.4142127633094787,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8034376502037048,0.4575994312763214,0.4390716254711151,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6363639235496521,0.223512053489685,1.0383185148239136,285.01861572265625,284.95001220703125,302.0463562011719,296.0543518066406,298.8941650390625,297.226318359375,285.01971435546875,1.0,0.6712698936462402,0.4566958546638489,0.4566958546638489,1.0,1.0,-3.3170828819274902,1.1439602375030518,2.1731226444244385,0.3944695293903351,0.9480592608451844,0.9480592608451844,0.0,264.6101989746094,270.0,71240.234375,0.0,3576.814697265625,1.0,278.4014892578125,283.0372314453125,299.0360412597656,304.60614013671875,293.1499938964844,293.1499938964844,278.45001220703125,34110.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521024346351624,1.0,0.0,0.0,3.6692748069763184,3.669298648834229,8.983669772533176e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10948.337890625,0.0,1540.5068359375,1497.1583251953125,0.0,2043.667724609375,0.9099148511886596,1.0,0.0,3.0,1.0,0.0
17766960,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7321537137031555,0.343857854604721,0.3155540227890014,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8655904531478882,0.5817540884017944,0.5554935336112976,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8693698048591614,0.590485155582428,0.415668249130249,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8028017282485962,0.4578136503696441,0.43930783867836,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6359376907348633,0.2236541807651519,1.039078712463379,284.9996032714844,284.95001220703125,302.0513610839844,296.04754638671875,298.89617919921875,297.23046875,284.9981384277344,1.0,0.6723195910453796,0.4559411108493805,0.4559411108493805,1.0,1.0,-3.3204681873321533,1.143455147743225,2.1770129203796387,0.3927886188030243,0.9555778503417968,0.9555778503417968,0.0,265.83660888671875,273.0,71415.8671875,0.0,3591.705810546875,1.0,278.44287109375,283.0194091796875,299.037109375,304.6651916503906,293.1499938964844,293.1499938964844,278.1499938964844,33569.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512975335121155,1.0,0.0,0.0,3.731224775314331,3.7312493324279785,9.289581157645445e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11787.7587890625,0.0,1606.8397216796875,1497.1583251953125,0.0,2036.687255859375,0.9216304421424866,1.0,0.0,3.0,1.0,0.0
17767020,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7300675511360168,0.3430711925029754,0.3151796162128448,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8631160259246826,0.5810209512710571,0.5551931858062744,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8686293959617615,0.5934432148933411,0.4179736077785492,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8005189895629883,0.4573429524898529,0.4392030239105224,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6343864798545837,0.2234726846218109,1.0394206047058103,284.9067077636719,284.95001220703125,302.0625305175781,296.0342102050781,298.89306640625,297.2279968261719,284.9078369140625,1.0,0.6742582321166992,0.4544316530227661,0.4544316530227661,1.0,1.0,-3.322723150253296,1.1405869722366333,2.182136058807373,0.3900333642959595,0.8684293627738953,0.8684293627738953,0.0,269.12628173828125,276.0,71918.796875,0.0,3615.67138671875,1.0,278.1571960449219,282.9079895019531,299.0466003417969,304.8143920898437,293.1499938964844,293.1499938964844,278.45001220703125,38480.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561488151550293,1.0,0.0,0.0,3.617525577545166,3.6175496578216553,8.732055789550941e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10571.5634765625,0.0,1515.7353515625,1497.1583251953125,0.0,2078.879150390625,0.9002590775489807,1.0,0.0,3.0,1.0,0.0
17767080,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7300675511360168,0.3430711925029754,0.3151796162128448,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8631160259246826,0.5810209512710571,0.5551931858062744,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8686293959617615,0.5934432148933411,0.4179736077785492,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8005189895629883,0.4573429524898529,0.4392030239105224,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6343864798545837,0.2234726846218109,1.0394206047058103,284.9067077636719,284.95001220703125,302.0625305175781,296.0342102050781,298.89306640625,297.2279968261719,284.9078369140625,1.0,0.6742582321166992,0.4544316530227661,0.4544316530227661,1.0,1.0,-3.322723150253296,1.1405869722366333,2.182136058807373,0.3900333642959595,0.8684293627738953,0.8684293627738953,0.0,269.12628173828125,276.0,71918.796875,0.0,3615.67138671875,1.0,278.1571960449219,282.9079895019531,299.0466003417969,304.8143920898437,293.1499938964844,293.1499938964844,278.45001220703125,38480.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561488151550293,1.0,0.0,0.0,3.617525577545166,3.6175496578216553,8.732055789550941e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10571.5634765625,0.0,1515.7353515625,1497.1583251953125,0.0,2078.879150390625,0.9002590775489807,1.0,0.0,3.0,1.0,0.0
17767140,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7286332845687866,0.3431654274463653,0.3151505589485168,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8613458275794983,0.5812310576438904,0.5552409887313843,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8687266111373901,0.5976609587669373,0.4207512140274048,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7988937497138977,0.4576266407966614,0.4393623173236847,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6332874298095703,0.2236755490303039,1.0402263402938845,284.9991760253906,284.95001220703125,302.07501220703125,296.0213317871094,298.89703369140625,297.2355041503906,284.9976806640625,1.0,0.6762276887893677,0.4529221653938293,0.4529221653938293,1.0,1.0,-3.327239751815796,1.138539433479309,2.1887004375457764,0.3878527879714966,0.9546734094619752,0.9546734094619752,0.0,271.8675231933594,279.0,71314.2421875,0.0,3641.9150390625,1.0,278.44293212890625,283.0157775878906,299.01080322265625,304.63037109375,293.1499938964844,293.1499938964844,278.1499938964844,33578.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517944574356079,1.0,0.0,0.0,3.7289209365844727,3.728945255279541,9.278112429456088e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11763.6123046875,0.0,1604.24658203125,1497.1583251953125,0.0,2040.99560546875,0.9210458993911744,1.0,0.0,3.0,1.0,0.0
