time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767200,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7286332845687866,0.3431654274463653,0.3151505589485168,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8613458275794983,0.5812310576438904,0.5552409887313843,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8687266111373901,0.5976609587669373,0.4207512140274048,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7988937497138977,0.4576266407966614,0.4393623173236847,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6332874298095703,0.2236755490303039,1.0402263402938845,284.9991760253906,284.95001220703125,302.07501220703125,296.0213317871094,298.89703369140625,297.2355041503906,284.9976806640625,1.0,0.6762276887893677,0.4529221653938293,0.4529221653938293,1.0,1.0,-3.327239751815796,1.138539433479309,2.1887004375457764,0.3878527879714966,0.9546734094619752,0.9546734094619752,0.0,271.8675231933594,279.0,71314.2421875,0.0,3641.9150390625,1.0,278.44293212890625,283.0157775878906,299.01080322265625,304.63037109375,293.1499938964844,293.1499938964844,278.1499938964844,33578.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517944574356079,1.0,0.0,0.0,3.7289209365844727,3.728945255279541,9.278112429456088e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11763.6123046875,0.0,1604.24658203125,1497.1583251953125,0.0,2040.99560546875,0.9210458993911744,1.0,0.0,3.0,1.0,0.0
17767260,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7266046404838562,0.3423627912998199,0.314760148525238,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8589471578598022,0.5804197788238525,0.5548714995384216,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8681383728981018,0.6007844805717468,0.4231874346733093,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7966716885566711,0.4571165740489959,0.4392212033271789,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6318034529685974,0.223490223288536,1.0405563116073608,284.9068298339844,284.95001220703125,302.0884094238281,296.0088806152344,298.8945007324219,297.2328796386719,284.9079284667969,1.0,0.6781538724899292,0.4514331519603729,0.4514331519603729,1.0,1.0,-3.3294925689697266,1.1356526613235474,2.1938400268554688,0.3853652775287628,0.8679012060165405,0.8679012060165405,0.0,275.1535339355469,282.0,71816.6484375,0.0,3665.93359375,1.0,278.1572265625,282.90478515625,299.02117919921875,304.7801513671875,293.1499938964844,293.1499938964844,278.45001220703125,38479.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566391825675964,1.0,0.0,0.0,3.614851951599121,3.6148760318756095,8.719153470337915e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10550.9501953125,0.0,1512.7918701171875,1497.1583251953125,0.0,2083.15966796875,0.8996638059616089,1.0,0.0,3.0,1.0,0.0
17767320,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7266046404838562,0.3423627912998199,0.314760148525238,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8589471578598022,0.5804197788238525,0.5548714995384216,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8681383728981018,0.6007844805717468,0.4231874346733093,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7966716885566711,0.4571165740489959,0.4392212033271789,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6318034529685974,0.223490223288536,1.0405563116073608,284.9068298339844,284.95001220703125,302.0884094238281,296.0088806152344,298.8945007324219,297.2328796386719,284.9079284667969,1.0,0.6781538724899292,0.4514331519603729,0.4514331519603729,1.0,1.0,-3.3294925689697266,1.1356526613235474,2.1938400268554688,0.3853652775287628,0.8679012060165405,0.8679012060165405,0.0,275.1535339355469,282.0,71816.6484375,0.0,3665.93359375,1.0,278.1572265625,282.90478515625,299.02117919921875,304.7801513671875,293.1499938964844,293.1499938964844,278.45001220703125,38479.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566391825675964,1.0,0.0,0.0,3.614851951599121,3.6148760318756095,8.719153470337915e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10550.9501953125,0.0,1512.7918701171875,1497.1583251953125,0.0,2083.15966796875,0.8996638059616089,1.0,0.0,3.0,1.0,0.0
17767380,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7251451015472412,0.3424344062805176,0.3147173523902893,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8571354746818542,0.580525815486908,0.5548316836357117,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8682428598403931,0.6050963997840881,0.4260424375534057,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7950080037117004,0.4573516845703125,0.4393415153026581,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6306944489479065,0.2236818224191665,1.041340470314026,284.9990539550781,284.95001220703125,302.10235595703125,295.99676513671875,298.8988037109375,297.2398376464844,284.99755859375,1.0,0.6801056861877441,0.4499441087245941,0.4499441087245941,1.0,1.0,-3.3339052200317383,1.1336861848831177,2.200218915939331,0.3817228078842163,0.9539523124694824,0.9539523124694824,0.0,277.90435791015625,285.0,71214.96875,0.0,3692.098876953125,1.0,278.4429016113281,283.012451171875,298.986083984375,304.5970153808594,293.1499938964844,293.1499938964844,278.1499938964844,33575.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522497177124023,1.0,0.0,0.0,3.726418495178223,3.726442813873291,9.265664289159758e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11740.1513671875,0.0,1601.3431396484375,1497.1583251953125,0.0,2044.946044921875,0.9204807877540588,1.0,0.0,3.0,1.0,0.0
17767440,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7251451015472412,0.3424344062805176,0.3147173523902893,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8571354746818542,0.580525815486908,0.5548316836357117,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8682428598403931,0.6050963997840881,0.4260424375534057,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7950080037117004,0.4573516845703125,0.4393415153026581,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6306944489479065,0.2236818224191665,1.041340470314026,284.9990539550781,284.95001220703125,302.10235595703125,295.99676513671875,298.8988037109375,297.2398376464844,284.99755859375,1.0,0.6801056861877441,0.4499441087245941,0.4499441087245941,1.0,1.0,-3.3339052200317383,1.1336861848831177,2.200218915939331,0.3817228078842163,0.9539523124694824,0.9539523124694824,0.0,277.90435791015625,285.0,71214.96875,0.0,3692.098876953125,1.0,278.4429016113281,283.012451171875,298.986083984375,304.5970153808594,293.1499938964844,293.1499938964844,278.1499938964844,33575.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522497177124023,1.0,0.0,0.0,3.726418495178223,3.726442813873291,9.265664289159758e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11740.1513671875,0.0,1601.3431396484375,1497.1583251953125,0.0,2044.946044921875,0.9204807877540588,1.0,0.0,3.0,1.0,0.0
17767500,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7243375778198242,0.3420660197734833,0.3146717846393585,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8561506271362305,0.580134928226471,0.5547946095466614,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.868188738822937,0.6067201495170593,0.4274345934391022,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7941072583198547,0.457130879163742,0.4394056797027588,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6301148533821106,0.2236246168613433,1.041871428489685,284.8726806640625,284.95001220703125,302.10943603515625,295.9908752441406,298.8979797363281,297.2388000488281,284.8714294433594,1.0,0.6811212301254272,0.4491995871067047,0.4491995871067047,1.0,1.0,-3.3362009525299072,1.1327537298202517,2.203447103500366,0.3795756101608276,0.8649547696113586,0.8649547696113586,0.0,279.38623046875,285.0,72035.015625,0.0,3706.014404296875,1.0,278.1961669921875,282.8701477050781,299.0122375488281,304.834228515625,293.1499938964844,293.1499938964844,278.1499938964844,37868.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561374306678772,1.0,0.0,0.0,3.6861979961395264,3.686222553253174,9.066727670870024e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11349.759765625,0.0,1587.93603515625,1497.1583251953125,0.0,2078.77978515625,0.91256445646286,1.0,0.0,3.0,1.0,0.0
17767560,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7230748534202576,0.3416121900081634,0.3143143057823181,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8546884655952454,0.5796107649803162,0.5543698668479919,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8676313757896423,0.6082791686058044,0.4285279810428619,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7927382588386536,0.4567978084087372,0.4391632974147796,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6291902661323547,0.2234844118356704,1.041641116142273,284.9068908691406,284.95001220703125,302.1165466308594,295.98504638671875,298.8964538574219,297.2367248535156,284.9081420898437,1.0,0.6820083260536194,0.4484760165214538,0.4484760165214538,1.0,1.0,-3.3360071182250977,1.1309179067611694,2.2050890922546387,0.3771347105503082,0.8673567771911621,0.8673567771911621,0.0,281.1995849609375,288.0,71715.59375,0.0,3715.888916015625,1.0,278.1573791503906,282.9018249511719,298.99737548828125,304.7479248046875,293.1499938964844,293.1499938964844,278.45001220703125,38499.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757084846496582,1.0,0.0,0.0,3.612015008926392,3.612039089202881,8.705473533154873e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10530.806640625,0.0,1509.8267822265625,1497.1583251953125,0.0,2087.052734375,0.8990539312362671,1.0,0.0,3.0,1.0,0.0
17767620,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7216212749481201,0.3416506350040436,0.3142472803592682,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8528949022293091,0.579620361328125,0.5542389154434204,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8677794337272644,0.6126516461372375,0.4314255118370056,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7910997271537781,0.4569999873638153,0.4392511248588562,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6281099319458008,0.2236725986003875,1.0424041748046875,284.9989318847656,284.95001220703125,302.1305847167969,295.97369384765625,298.9008178710937,297.2436828613281,284.9974365234375,1.0,0.6839350461959839,0.4470288753509521,0.4470288753509521,1.0,1.0,-3.3402671813964844,1.1289567947387695,2.211310386657715,0.373422771692276,0.9532729983329772,0.9532729983329772,0.0,283.9557189941406,291.0,71120.3515625,0.0,3741.828857421875,1.0,278.4429016113281,283.0092163085937,298.962890625,304.565673828125,293.1499938964844,293.1499938964844,278.1499938964844,33573.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526739835739136,1.0,0.0,0.0,3.724096775054932,3.72412109375,9.254121096091694e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11717.99609375,0.0,1598.6573486328125,1497.1583251953125,0.0,2048.629150390625,0.9199572205543518,1.0,0.0,3.0,1.0,0.0
17767680,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7216212749481201,0.3416506350040436,0.3142472803592682,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8528949022293091,0.579620361328125,0.5542389154434204,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8677794337272644,0.6126516461372375,0.4314255118370056,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7910997271537781,0.4569999873638153,0.4392511248588562,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6281099319458008,0.2236725986003875,1.0424041748046875,284.9989318847656,284.95001220703125,302.1305847167969,295.97369384765625,298.9008178710937,297.2436828613281,284.9974365234375,1.0,0.6839350461959839,0.4470288753509521,0.4470288753509521,1.0,1.0,-3.3402671813964844,1.1289567947387695,2.211310386657715,0.373422771692276,0.9532729983329772,0.9532729983329772,0.0,283.9557189941406,291.0,71120.3515625,0.0,3741.828857421875,1.0,278.4429016113281,283.0092163085937,298.962890625,304.565673828125,293.1499938964844,293.1499938964844,278.1499938964844,33573.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526739835739136,1.0,0.0,0.0,3.724096775054932,3.72412109375,9.254121096091694e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11717.99609375,0.0,1598.6573486328125,1497.1583251953125,0.0,2048.629150390625,0.9199572205543518,1.0,0.0,3.0,1.0,0.0
17767740,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7195886969566345,0.3407834768295288,0.3138014376163482,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8505440950393677,0.5786187648773193,0.5536895394325256,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8672744035720825,0.6158698797225952,0.4339355528354645,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7889279127120972,0.4564222395420074,0.4390446245670318,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6266828775405884,0.2234752476215362,1.0426881313323977,284.9070129394531,284.95001220703125,302.1441345214844,295.962646484375,298.8980407714844,297.24053955078125,284.9080810546875,1.0,0.6858097314834595,0.4455817639827728,0.4455817639827728,1.0,1.0,-3.3421905040740967,1.126023769378662,2.2161667346954346,0.3701823949813843,0.8668631911277771,0.8668631911277771,0.0,287.25750732421875,294.0,71621.8125,0.0,3765.298828125,1.0,278.1572570800781,282.89862060546875,298.9748840332031,304.71710205078125,293.1499938964844,293.1499938964844,278.45001220703125,38480.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575103044509888,1.0,0.0,0.0,3.609785556793213,3.609809637069702,8.69473012699018e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10512.2939453125,0.0,1507.2393798828125,1497.1583251953125,0.0,2090.771240234375,0.8985354900360107,1.0,0.0,3.0,1.0,0.0
17767800,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7195886969566345,0.3407834768295288,0.3138014376163482,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8505440950393677,0.5786187648773193,0.5536895394325256,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8672744035720825,0.6158698797225952,0.4339355528354645,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7889279127120972,0.4564222395420074,0.4390446245670318,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6266828775405884,0.2234752476215362,1.0426881313323977,284.9070129394531,284.95001220703125,302.1441345214844,295.962646484375,298.8980407714844,297.24053955078125,284.9080810546875,1.0,0.6858097314834595,0.4455817639827728,0.4455817639827728,1.0,1.0,-3.3421905040740967,1.126023769378662,2.2161667346954346,0.3701823949813843,0.8668631911277771,0.8668631911277771,0.0,287.25750732421875,294.0,71621.8125,0.0,3765.298828125,1.0,278.1572570800781,282.89862060546875,298.9748840332031,304.71710205078125,293.1499938964844,293.1499938964844,278.45001220703125,38480.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575103044509888,1.0,0.0,0.0,3.609785556793213,3.609809637069702,8.69473012699018e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10512.2939453125,0.0,1507.2393798828125,1497.1583251953125,0.0,2090.771240234375,0.8985354900360107,1.0,0.0,3.0,1.0,0.0
17767860,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7181573510169983,0.3407797813415527,0.3136924803256988,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8488186001777649,0.5785413384437561,0.5534749627113342,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8674995303153992,0.6202688813209534,0.4368519484996795,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7873665690422058,0.4566005170345306,0.439107596874237,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6256594657897949,0.2236590981483459,1.043423414230347,284.9986572265625,284.95001220703125,302.1568603515625,295.95196533203125,298.90191650390625,297.2474365234375,284.9971923828125,1.0,0.6877064108848572,0.4441910088062286,0.4441910088062286,1.0,1.0,-3.346261501312256,1.123990178108215,2.222271203994751,0.367716521024704,0.9524135589599608,0.9524135589599608,0.0,290.0177917480469,282.0,71022.7109375,0.0,3790.907958984375,1.0,278.44287109375,283.006103515625,298.94097900390625,304.5354309082031,293.1499938964844,293.1499938964844,278.1499938964844,33576.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530567049980164,1.0,0.0,0.0,3.721482276916504,3.721506595611572,9.241132374882e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11695.6943359375,0.0,1595.6700439453125,1497.1583251953125,0.0,2051.9541015625,0.9193689227104188,1.0,0.0,3.0,1.0,0.0
17767920,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7181573510169983,0.3407797813415527,0.3136924803256988,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8488186001777649,0.5785413384437561,0.5534749627113342,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8674995303153992,0.6202688813209534,0.4368519484996795,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7873665690422058,0.4566005170345306,0.439107596874237,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6256594657897949,0.2236590981483459,1.043423414230347,284.9986572265625,284.95001220703125,302.1568603515625,295.95196533203125,298.90191650390625,297.2474365234375,284.9971923828125,1.0,0.6877064108848572,0.4441910088062286,0.4441910088062286,1.0,1.0,-3.346261501312256,1.123990178108215,2.222271203994751,0.367716521024704,0.9524135589599608,0.9524135589599608,0.0,290.0177917480469,282.0,71022.7109375,0.0,3790.907958984375,1.0,278.44287109375,283.006103515625,298.94097900390625,304.5354309082031,293.1499938964844,293.1499938964844,278.1499938964844,33576.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530567049980164,1.0,0.0,0.0,3.721482276916504,3.721506595611572,9.241132374882e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11695.6943359375,0.0,1595.6700439453125,1497.1583251953125,0.0,2051.9541015625,0.9193689227104188,1.0,0.0,3.0,1.0,0.0
17767980,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7196086049079895,0.3399184942245483,0.3129773437976837,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.850740373134613,0.577472448348999,0.5525822043418884,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.871562123298645,0.6235029101371765,0.43916916847229,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7893985509872437,0.4560164511203766,0.4386153221130371,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6271668076515198,0.2234718650579452,1.0424267053604126,284.90594482421875,284.95001220703125,302.1683959960937,295.94158935546875,298.89862060546875,297.2447814941406,284.90692138671875,1.0,0.685390293598175,0.4428002536296844,0.4428002536296844,1.0,1.0,-3.345338821411133,1.11999773979187,2.2253410816192627,0.3653987646102905,0.8650322556495667,0.8650322556495667,0.0,286.34228515625,270.0,71472.9765625,0.0,3767.700439453125,1.0,278.15728759765625,282.8955383300781,298.9535217285156,304.6849060058594,293.1499938964844,293.1499938964844,278.45001220703125,38551.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578510046005249,1.0,0.0,0.0,3.604657649993897,3.6046817302703857,8.670044735481497e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10486.55859375,0.0,1502.1595458984375,1497.1583251953125,0.0,2093.75048828125,0.8974406719207764,1.0,0.0,3.0,1.0,0.0
17768040,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7196086049079895,0.3399184942245483,0.3129773437976837,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.850740373134613,0.577472448348999,0.5525822043418884,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.871562123298645,0.6235029101371765,0.43916916847229,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7893985509872437,0.4560164511203766,0.4386153221130371,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6271668076515198,0.2234718650579452,1.0424267053604126,284.90594482421875,284.95001220703125,302.1683959960937,295.94158935546875,298.89862060546875,297.2447814941406,284.90692138671875,1.0,0.685390293598175,0.4428002536296844,0.4428002536296844,1.0,1.0,-3.345338821411133,1.11999773979187,2.2253410816192627,0.3653987646102905,0.8650322556495667,0.8650322556495667,0.0,286.34228515625,270.0,71472.9765625,0.0,3767.700439453125,1.0,278.15728759765625,282.8955383300781,298.9535217285156,304.6849060058594,293.1499938964844,293.1499938964844,278.45001220703125,38551.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578510046005249,1.0,0.0,0.0,3.604657649993897,3.6046817302703857,8.670044735481497e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10486.55859375,0.0,1502.1595458984375,1497.1583251953125,0.0,2093.75048828125,0.8974406719207764,1.0,0.0,3.0,1.0,0.0
17768100,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7212448120117188,0.3399022221565246,0.3126139640808105,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8527997732162476,0.5773546099662781,0.5520868301391602,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8748218417167664,0.6256876587867737,0.4403537809848785,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7914849519729614,0.4560616016387939,0.4383174180984497,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.628650963306427,0.2235447317361831,1.0415778160095217,285.0159606933594,284.95001220703125,302.1736145019531,295.9364929199219,298.89990234375,297.24810791015625,285.0168151855469,1.0,0.6834220886230469,0.4421048760414123,0.4421048760414123,1.0,1.0,-3.344345808029175,1.117847561836243,2.2264983654022217,0.3635243475437164,0.942277193069458,0.942277193069458,0.0,282.7591857910156,270.0,70665.3671875,0.0,3744.872802734375,1.0,278.40106201171875,283.0205383300781,298.91705322265625,304.44049072265625,293.1499938964844,293.1499938964844,278.45001220703125,34160.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541972994804382,1.0,0.0,0.0,3.652608633041382,3.652632236480713,8.902245554054389e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10832.6484375,0.0,1522.302734375,1497.1583251953125,0.0,2061.87255859375,0.9062182903289796,1.0,0.0,3.0,1.0,0.0
17768160,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7236612439155579,0.3399873971939087,0.3125201165676117,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8557711839675903,0.577364981174469,0.5519106984138489,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8790780901908875,0.6279662251472473,0.441811054944992,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.79445880651474,0.4562282264232635,0.4382800459861755,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6307806372642517,0.2237150222063064,1.0413724184036257,284.9958190917969,284.95001220703125,302.17840576171875,295.9315185546875,298.9020690917969,297.2525634765625,284.9943542480469,1.0,0.6812288761138916,0.4414467811584472,0.4414467811584472,1.0,1.0,-3.3454794883728027,1.1166120767593384,2.228867292404175,0.3616260290145874,0.9479135870933532,0.9479135870933532,0.0,278.2162780761719,258.0,70806.6484375,0.0,3721.667236328125,1.0,278.4427490234375,283.0028381347656,298.9197082519531,304.4981994628906,293.1499938964844,293.1499938964844,278.1499938964844,33667.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532395124435425,1.0,0.0,0.0,3.712669610977173,3.712693691253662,9.197416943607096e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11653.873046875,0.0,1586.2664794921875,1497.1583251953125,0.0,2053.542724609375,0.9175025820732116,1.0,0.0,3.0,1.0,0.0
17768220,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7283093929290771,0.3392536342144012,0.3116985559463501,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8617876172065735,0.5763195753097534,0.5508057475090027,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8876209259033203,0.6313052773475647,0.4440295696258545,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8004357814788818,0.455724835395813,0.4376311600208282,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6351071000099182,0.2236345112323761,1.0397546291351318,284.9063415527344,284.95001220703125,302.1865234375,295.9217529296875,298.8985290527344,297.25067138671875,284.9072570800781,1.0,0.6760160326957703,0.4401305913925171,0.4401305913925171,1.0,1.0,-3.3431098461151123,1.1124626398086548,2.230647087097168,0.3564687967300415,0.8618809580802917,0.8618809580802917,0.0,268.67095947265625,246.0,71210.9140625,0.0,3661.539306640625,1.0,278.1573791503906,282.89605712890625,298.932861328125,304.64312744140625,293.1499938964844,293.1499938964844,278.45001220703125,38614.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578597068786621,1.0,0.0,0.0,3.591194629669189,3.5912184715271,8.605402399552986e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10446.529296875,0.0,1487.9688720703125,1497.1583251953125,0.0,2093.826416015625,0.894519567489624,1.0,0.0,3.0,1.0,0.0
17768280,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7283093929290771,0.3392536342144012,0.3116985559463501,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8617876172065735,0.5763195753097534,0.5508057475090027,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8876209259033203,0.6313052773475647,0.4440295696258545,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8004357814788818,0.455724835395813,0.4376311600208282,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6351071000099182,0.2236345112323761,1.0397546291351318,284.9063415527344,284.95001220703125,302.1865234375,295.9217529296875,298.8985290527344,297.25067138671875,284.9072570800781,1.0,0.6760160326957703,0.4401305913925171,0.4401305913925171,1.0,1.0,-3.3431098461151123,1.1124626398086548,2.230647087097168,0.3564687967300415,0.8618809580802917,0.8618809580802917,0.0,268.67095947265625,246.0,71210.9140625,0.0,3661.539306640625,1.0,278.1573791503906,282.89605712890625,298.932861328125,304.64312744140625,293.1499938964844,293.1499938964844,278.45001220703125,38614.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578597068786621,1.0,0.0,0.0,3.591194629669189,3.5912184715271,8.605402399552986e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10446.529296875,0.0,1487.9688720703125,1497.1583251953125,0.0,2093.826416015625,0.894519567489624,1.0,0.0,3.0,1.0,0.0
17768340,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7345061898231506,0.3394241333007812,0.3112384080886841,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8697429299354553,0.5762264728546143,0.5500463843345642,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8983116745948792,0.6358680129051208,0.446666419506073,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8081400990486145,0.4560085237026214,0.4372599720954895,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6407653093338013,0.2239840626716613,1.0386579036712646,284.9952087402344,284.95001220703125,302.1923522949219,295.91229248046875,298.9010009765625,297.2586669921875,284.9942321777344,1.0,0.6703046560287476,0.4388143718242645,0.4388143718242645,1.0,1.0,-3.343038320541382,1.109162449836731,2.2338757514953613,0.3515820801258087,0.9437277913093568,0.9437277913093568,0.0,257.55548095703125,234.0,70546.453125,0.0,3597.97216796875,1.0,278.4419860839844,283.00311279296875,298.9004821777344,304.4581604003906,293.1499938964844,293.1499938964844,278.1499938964844,33759.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531799077987671,1.0,0.0,0.0,3.697638511657715,3.697662591934204,9.123095310314966e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11602.048828125,0.0,1569.831298828125,1497.1583251953125,0.0,2053.0244140625,0.91437965631485,1.0,0.0,3.0,1.0,0.0
17768400,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7345061898231506,0.3394241333007812,0.3112384080886841,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8697429299354553,0.5762264728546143,0.5500463843345642,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8983116745948792,0.6358680129051208,0.446666419506073,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8081400990486145,0.4560085237026214,0.4372599720954895,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6407653093338013,0.2239840626716613,1.0386579036712646,284.9952087402344,284.95001220703125,302.1923522949219,295.91229248046875,298.9010009765625,297.2586669921875,284.9942321777344,1.0,0.6703046560287476,0.4388143718242645,0.4388143718242645,1.0,1.0,-3.343038320541382,1.109162449836731,2.2338757514953613,0.3515820801258087,0.9437277913093568,0.9437277913093568,0.0,257.55548095703125,234.0,70546.453125,0.0,3597.97216796875,1.0,278.4419860839844,283.00311279296875,298.9004821777344,304.4581604003906,293.1499938964844,293.1499938964844,278.1499938964844,33759.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531799077987671,1.0,0.0,0.0,3.697638511657715,3.697662591934204,9.123095310314966e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11602.048828125,0.0,1569.831298828125,1497.1583251953125,0.0,2053.0244140625,0.91437965631485,1.0,0.0,3.0,1.0,0.0
17768460,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7409366965293884,0.3387874364852905,0.3104351758956909,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8781633377075195,0.5751997828483582,0.5488842725753784,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9096329808235168,0.6392958760261536,0.4488913714885711,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8158357739448547,0.4555744528770447,0.4366050660610199,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6468644142150879,0.2240031361579895,1.0371710062026978,284.90753173828125,284.95001220703125,302.19561767578125,295.90313720703125,298.8958740234375,297.2567443847656,284.9083557128906,1.0,0.6642593741416931,0.437561571598053,0.437561571598053,1.0,1.0,-3.340781688690185,1.105092167854309,2.235689401626587,0.3478786051273346,0.8593118190765381,0.8593118190765381,0.0,246.45877075195312,222.0,70950.640625,0.0,3529.391357421875,1.0,278.157470703125,282.8976745605469,298.9140625,304.6028747558594,293.1499938964844,293.1499938964844,278.45001220703125,38596.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577505707740784,1.0,0.0,0.0,3.577077627182007,3.577101230621338,8.537879239156609e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10407.76171875,0.0,1472.5831298828125,1497.1583251953125,0.0,2092.8720703125,0.8913845419883728,1.0,0.0,3.0,1.0,0.0
17768520,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7409366965293884,0.3387874364852905,0.3104351758956909,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8781633377075195,0.5751997828483582,0.5488842725753784,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9096329808235168,0.6392958760261536,0.4488913714885711,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8158357739448547,0.4555744528770447,0.4366050660610199,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6468644142150879,0.2240031361579895,1.0371710062026978,284.90753173828125,284.95001220703125,302.19561767578125,295.90313720703125,298.8958740234375,297.2567443847656,284.9083557128906,1.0,0.6642593741416931,0.437561571598053,0.437561571598053,1.0,1.0,-3.340781688690185,1.105092167854309,2.235689401626587,0.3478786051273346,0.8593118190765381,0.8593118190765381,0.0,246.45877075195312,222.0,70950.640625,0.0,3529.391357421875,1.0,278.157470703125,282.8976745605469,298.9140625,304.6028747558594,293.1499938964844,293.1499938964844,278.45001220703125,38596.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577505707740784,1.0,0.0,0.0,3.577077627182007,3.577101230621338,8.537879239156609e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10407.76171875,0.0,1472.5831298828125,1497.1583251953125,0.0,2092.8720703125,0.8913845419883728,1.0,0.0,3.0,1.0,0.0
17768580,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7490131855010986,0.3390235900878906,0.310007095336914,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8884866237640381,0.5750974416732788,0.5480875968933105,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9241937398910522,0.6439253091812134,0.4515523910522461,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8248087763786316,0.4558999240398407,0.4362440705299377,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6543954014778137,0.2244288474321365,1.0362706184387207,284.9947814941406,284.95001220703125,302.1959228515625,295.8942565917969,298.8962097167969,297.2643737792969,284.99383544921875,1.0,0.6580901741981506,0.4363087713718414,0.4363087713718414,1.0,1.0,-3.340986013412476,1.1018576622009275,2.239128351211548,0.3455043435096741,0.9401379227638244,0.9401379227638244,0.0,234.5395355224609,210.0,70298.9296875,0.0,3461.92431640625,1.0,278.4418640136719,283.00341796875,298.8823547363281,304.4198303222656,293.1499938964844,293.1499938964844,278.1499938964844,33750.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530438899993896,1.0,0.0,0.0,3.684368133544922,3.684392213821411,9.057729357664356e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11556.17578125,0.0,1554.7559814453125,1497.1583251953125,0.0,2051.84228515625,0.9113909602165222,1.0,0.0,3.0,1.0,0.0
17768640,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7490131855010986,0.3390235900878906,0.310007095336914,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8884866237640381,0.5750974416732788,0.5480875968933105,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9241937398910522,0.6439253091812134,0.4515523910522461,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8248087763786316,0.4558999240398407,0.4362440705299377,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6543954014778137,0.2244288474321365,1.0362706184387207,284.9947814941406,284.95001220703125,302.1959228515625,295.8942565917969,298.8962097167969,297.2643737792969,284.99383544921875,1.0,0.6580901741981506,0.4363087713718414,0.4363087713718414,1.0,1.0,-3.340986013412476,1.1018576622009275,2.239128351211548,0.3455043435096741,0.9401379227638244,0.9401379227638244,0.0,234.5395355224609,210.0,70298.9296875,0.0,3461.92431640625,1.0,278.4418640136719,283.00341796875,298.8823547363281,304.4198303222656,293.1499938964844,293.1499938964844,278.1499938964844,33750.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530438899993896,1.0,0.0,0.0,3.684368133544922,3.684392213821411,9.057729357664356e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11556.17578125,0.0,1554.7559814453125,1497.1583251953125,0.0,2051.84228515625,0.9113909602165222,1.0,0.0,3.0,1.0,0.0
17768700,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.7533383965492249,0.338761568069458,0.3097621202468872,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8939723372459412,0.5746278762817383,0.5476662516593933,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9319705963134766,0.645680844783783,0.4528208673000335,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8295093178749084,0.4557421505451202,0.4360623061656952,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.658492922782898,0.2245017886161804,1.035967469215393,284.8713684082031,284.95001220703125,302.19488525390625,295.88995361328125,298.892822265625,297.2635803222656,284.8707275390625,1.0,0.6550037264823914,0.4356823563575744,0.4356823563575744,1.0,1.0,-3.3411343097686768,1.1002355813980105,2.240898847579956,0.3445563018321991,0.8521143794059753,0.8521143794059753,0.0,228.6409454345703,210.0,71038.3359375,0.0,3428.6318359375,1.0,278.1970520019531,282.8653869628906,298.91015625,304.6528625488281,293.1499938964844,293.1499938964844,278.1499938964844,38237.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568137049674988,1.0,0.0,0.0,3.638552904129028,3.6385769844055176,8.833862921164837e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11166.5400390625,0.0,1537.1610107421875,1497.1583251953125,0.0,2084.68408203125,0.902084231376648,1.0,0.0,3.0,1.0,0.0
17768760,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7573674321174622,0.3384439945220947,0.3092365264892578,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8991147875785828,0.5740572810173035,0.5468915700912476,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9392938613891602,0.6473990678787231,0.4537951052188873,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8339204788208008,0.4554961323738098,0.4355985522270202,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6623750925064087,0.2245049625635147,1.034962773323059,284.9081726074219,284.95001220703125,302.19293212890625,295.8856811523437,298.8886108398437,297.2619323730469,284.90899658203125,1.0,0.6517738103866577,0.4350848793983459,0.4350848793983459,1.0,1.0,-3.3389787673950195,1.0978353023529053,2.2411434650421143,0.3432581722736358,0.8566999435424805,0.8566999435424805,0.0,223.0352935791016,198.0,70697.3984375,0.0,3391.72509765625,1.0,278.1578063964844,282.8992614746094,298.8966064453125,304.5650329589844,293.1499938964844,293.1499938964844,278.45001220703125,38593.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576116323471069,1.0,0.0,0.0,3.5633819103240967,3.563405513763428,8.472625836475345e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10370.3876953125,0.0,1457.86669921875,1497.1583251953125,0.0,2091.65673828125,0.888319730758667,1.0,0.0,3.0,1.0,0.0
17768820,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7676889896392822,0.3387098312377929,0.3088342547416687,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.912235140800476,0.5739204287528992,0.5460608601570129,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9562280774116516,0.65205979347229,0.4564754366874695,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8448596000671387,0.455830454826355,0.4352438747882843,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6720238924026489,0.2249668538570404,1.0342108011245728,284.9941101074219,284.95001220703125,302.1863098144531,295.8773803710937,298.8865051269531,297.2689208984375,284.9931945800781,1.0,0.6454284191131592,0.4338899254798889,0.4338899254798889,1.0,1.0,-3.33938217163086,1.0948249101638794,2.244557380676269,0.3407867550849914,0.9365791082382202,0.9365791082382202,0.0,210.91256713867188,186.0,70062.9296875,0.0,3323.577880859375,1.0,278.4417419433594,283.00390625,298.8653869628906,304.3836364746094,293.1499938964844,293.1499938964844,278.1499938964844,33744.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528942227363586,1.0,0.0,0.0,3.67147707939148,3.6715009212493896,8.994456948130392e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11512.39453125,0.0,1540.21728515625,1497.1583251953125,0.0,2050.54248046875,0.9084869027137756,1.0,0.0,3.0,1.0,0.0
17768880,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7676889896392822,0.3387098312377929,0.3088342547416687,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.912235140800476,0.5739204287528992,0.5460608601570129,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9562280774116516,0.65205979347229,0.4564754366874695,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8448596000671387,0.455830454826355,0.4352438747882843,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6720238924026489,0.2249668538570404,1.0342108011245728,284.9941101074219,284.95001220703125,302.1863098144531,295.8773803710937,298.8865051269531,297.2689208984375,284.9931945800781,1.0,0.6454284191131592,0.4338899254798889,0.4338899254798889,1.0,1.0,-3.33938217163086,1.0948249101638794,2.244557380676269,0.3407867550849914,0.9365791082382202,0.9365791082382202,0.0,210.91256713867188,186.0,70062.9296875,0.0,3323.577880859375,1.0,278.4417419433594,283.00390625,298.8653869628906,304.3836364746094,293.1499938964844,293.1499938964844,278.1499938964844,33744.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528942227363586,1.0,0.0,0.0,3.67147707939148,3.6715009212493896,8.994456948130392e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11512.39453125,0.0,1540.21728515625,1497.1583251953125,0.0,2050.54248046875,0.9084869027137756,1.0,0.0,3.0,1.0,0.0
17768940,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.778415858745575,0.3381621241569519,0.3080886304378509,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9268396496772766,0.5728545188903809,0.5448351502418518,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.97206050157547,0.6555559039115906,0.4587311744689941,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8563954830169678,0.4554370641708374,0.4346046149730682,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6821833848953247,0.2250731438398361,1.0330336093902588,284.9092102050781,284.95001220703125,302.1756591796875,295.86932373046875,298.8763732910156,297.2660827636719,284.9098815917969,1.0,0.6389826536178589,0.4326949715614319,0.4326949715614319,1.0,1.0,-3.3375468254089355,1.0910301208496094,2.246516704559326,0.3373026251792907,0.8544784784317017,0.8544784784317017,0.0,199.30743408203125,174.0,70462.4375,0.0,3253.308837890625,1.0,278.1576843261719,282.9013977050781,298.8802490234375,304.52899169921875,293.1499938964844,293.1499938964844,278.45001220703125,38558.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574818730354309,1.0,0.0,0.0,3.5500264167785645,3.5500500202178955,8.40923462419596e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10335.6162109375,0.0,1443.383544921875,1497.1583251953125,0.0,2090.5224609375,0.8853687047958374,1.0,0.0,3.0,1.0,0.0
17769000,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.778415858745575,0.3381621241569519,0.3080886304378509,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9268396496772766,0.5728545188903809,0.5448351502418518,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.97206050157547,0.6555559039115906,0.4587311744689941,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8563954830169678,0.4554370641708374,0.4346046149730682,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6821833848953247,0.2250731438398361,1.0330336093902588,284.9092102050781,284.95001220703125,302.1756591796875,295.86932373046875,298.8763732910156,297.2660827636719,284.9098815917969,1.0,0.6389826536178589,0.4326949715614319,0.4326949715614319,1.0,1.0,-3.3375468254089355,1.0910301208496094,2.246516704559326,0.3373026251792907,0.8544784784317017,0.8544784784317017,0.0,199.30743408203125,174.0,70462.4375,0.0,3253.308837890625,1.0,278.1576843261719,282.9013977050781,298.8802490234375,304.52899169921875,293.1499938964844,293.1499938964844,278.45001220703125,38558.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574818730354309,1.0,0.0,0.0,3.5500264167785645,3.5500500202178955,8.40923462419596e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10335.6162109375,0.0,1443.383544921875,1497.1583251953125,0.0,2090.5224609375,0.8853687047958374,1.0,0.0,3.0,1.0,0.0
