time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769060,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7916255593299866,0.3384477198123932,0.3077093660831451,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9444581270217896,0.5726847648620605,0.5439786314964294,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9883888959884644,0.6602389216423035,0.461430013179779,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8706064820289612,0.4557743370532989,0.4342572391033172,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6943961381912231,0.2255597412586212,1.0324054956436155,284.9935302734375,284.95001220703125,302.16064453125,295.86151123046875,298.8717346191406,297.27276611328125,284.9926147460937,1.0,0.6325335502624512,0.4315575957298279,0.4315575957298279,1.0,1.0,-3.3381240367889404,1.08831787109375,2.2498061656951904,0.333539605140686,0.9331889152526855,0.9331889152526855,0.0,187.12803649902344,162.0,69841.484375,0.0,3185.23828125,1.0,278.441650390625,283.0049743652344,298.8494873046875,304.3494873046875,293.1499938964844,293.1499938964844,278.1499938964844,33734.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527425289154053,1.0,0.0,0.0,3.6588828563690186,3.6589064598083496,8.932855166676745e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11471.3251953125,0.0,1526.0850830078125,1497.1583251953125,0.0,2049.224609375,0.905644714832306,1.0,0.0,3.0,1.0,0.0
17769120,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7916255593299866,0.3384477198123932,0.3077093660831451,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9444581270217896,0.5726847648620605,0.5439786314964294,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9883888959884644,0.6602389216423035,0.461430013179779,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8706064820289612,0.4557743370532989,0.4342572391033172,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6943961381912231,0.2255597412586212,1.0324054956436155,284.9935302734375,284.95001220703125,302.16064453125,295.86151123046875,298.8717346191406,297.27276611328125,284.9926147460937,1.0,0.6325335502624512,0.4315575957298279,0.4315575957298279,1.0,1.0,-3.3381240367889404,1.08831787109375,2.2498061656951904,0.333539605140686,0.9331889152526855,0.9331889152526855,0.0,187.12803649902344,162.0,69841.484375,0.0,3185.23828125,1.0,278.441650390625,283.0049743652344,298.8494873046875,304.3494873046875,293.1499938964844,293.1499938964844,278.1499938964844,33734.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527425289154053,1.0,0.0,0.0,3.6588828563690186,3.6589064598083496,8.932855166676745e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11471.3251953125,0.0,1526.0850830078125,1497.1583251953125,0.0,2049.224609375,0.905644714832306,1.0,0.0,3.0,1.0,0.0
17769180,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8044319748878479,0.3379145860671997,0.3070142269134521,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9606615900993348,0.5715876221656799,0.5427612662315369,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.663895845413208,0.4601610004901886,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8847987651824951,0.455379456281662,0.4336556792259216,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7063410878181458,0.2256825715303421,1.031490683555603,284.9081420898437,284.95001220703125,302.14093017578125,295.8539428710937,298.8589172363281,297.2701721191406,284.9081115722656,1.0,0.625793993473053,0.4304202497005462,0.4304202497005462,1.0,1.0,-3.332636594772339,1.083348512649536,2.2492880821228027,0.3292491734027862,0.8508862853050232,0.8508862853050232,0.0,176.15402221679688,165.0,70194.453125,0.0,3110.459228515625,1.0,278.1578063964844,282.9023742675781,298.8648986816406,304.4948425292969,293.1499938964844,293.1499938964844,278.45001220703125,38581.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573455572128296,1.0,0.0,0.0,3.5365378856658936,3.536561250686645,8.345452897629002e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10298.337890625,0.0,1429.2799072265625,1497.1583251953125,0.0,2089.331298828125,0.8823497891426086,1.0,0.0,3.0,1.0,0.0
17769240,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8044319748878479,0.3379145860671997,0.3070142269134521,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9606615900993348,0.5715876221656799,0.5427612662315369,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.663895845413208,0.4601610004901886,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8847987651824951,0.455379456281662,0.4336556792259216,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7063410878181458,0.2256825715303421,1.031490683555603,284.9081420898437,284.95001220703125,302.14093017578125,295.8539428710937,298.8589172363281,297.2701721191406,284.9081115722656,1.0,0.625793993473053,0.4304202497005462,0.4304202497005462,1.0,1.0,-3.332636594772339,1.083348512649536,2.2492880821228027,0.3292491734027862,0.8508862853050232,0.8508862853050232,0.0,176.15402221679688,165.0,70194.453125,0.0,3110.459228515625,1.0,278.1578063964844,282.9023742675781,298.8648986816406,304.4948425292969,293.1499938964844,293.1499938964844,278.45001220703125,38581.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573455572128296,1.0,0.0,0.0,3.5365378856658936,3.536561250686645,8.345452897629002e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10298.337890625,0.0,1429.2799072265625,1497.1583251953125,0.0,2089.331298828125,0.8823497891426086,1.0,0.0,3.0,1.0,0.0
17769300,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8071134686470032,0.3379875123500824,0.3068160116672516,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9638212323188782,0.5713953971862793,0.542283833026886,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.6671557426452637,0.4554015696048736,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8878340721130371,0.4554621279239654,0.4334759712219238,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7089273929595947,0.2258705645799636,1.0314908027648926,285.0093078613281,284.95001220703125,302.1291809082031,295.8502197265625,298.85723876953125,297.27703857421875,285.0092163085937,1.0,0.6238236427307129,0.4298515617847442,0.4298515617847442,1.0,1.0,-3.3257339000701904,1.079356074333191,2.246377944946289,0.3262545764446258,0.921371579170227,0.921371579170227,0.0,173.68023681640625,165.0,69334.46875,0.0,3081.370361328125,1.0,278.3988952636719,283.0210266113281,298.8289794921875,304.2500305175781,293.1499938964844,293.1499938964844,278.45001220703125,34227.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534782290458679,1.0,0.0,0.0,3.582453727722168,3.582476854324341,8.5635622326663e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10617.4384765625,0.0,1446.2928466796875,1497.1583251953125,0.0,2055.61767578125,0.8905006051063538,1.0,0.0,3.0,1.0,0.0
17769360,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8092809319496155,0.3381153643131256,0.3068917989730835,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9662675261497498,0.5712862014770508,0.5421338081359863,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9990000128746032,0.6708518266677856,0.4518693685531616,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8902742266654968,0.4556244909763336,0.4335719645023346,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7110223770141602,0.2261364907026291,1.032319188117981,284.9861755371094,284.95001220703125,302.1161499023437,295.8465576171875,298.8573303222656,297.2866516113281,284.9847717285156,1.0,0.6225401759147644,0.4293379485607147,0.4293379485607147,1.0,1.0,-3.322502851486206,1.0768327713012695,2.2456698417663574,0.3241138160228729,0.9219321012496948,0.9219321012496948,0.0,171.94906616210938,168.0,69388.4296875,0.0,3064.486328125,1.0,278.4422302246094,283.0037841796875,298.8324584960937,304.3005065917969,293.1499938964844,293.1499938964844,278.1499938964844,33922.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522727251052856,1.0,0.0,0.0,3.636718511581421,3.636742115020752,8.82495896803448e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11395.2568359375,0.0,1502.951904296875,1497.1583251953125,0.0,2045.1456298828125,0.9005441665649414,1.0,0.0,3.0,1.0,0.0
17769420,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8104696869850159,0.337535411119461,0.3064952492713928,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9675552248954772,0.570095956325531,0.5411866307258606,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9990000128746032,0.6770453453063965,0.4492795467376709,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8918180465698242,0.4551634192466736,0.4332694709300995,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7125944495201111,0.2262697070837021,1.0331599712371826,284.9117126464844,284.95001220703125,302.0859680175781,295.8393249511719,298.8491516113281,297.29522705078125,284.9122009277344,1.0,0.6213734149932861,0.4283107221126556,0.4283107221126556,1.0,1.0,-3.3184168338775635,1.0726531744003296,2.2457637786865234,0.3204874396324157,0.8455724716186523,0.8455724716186523,0.0,170.6065216064453,171.0,69702.4375,0.0,3047.978271484375,1.0,278.1580810546875,282.91278076171875,298.8485107421875,304.43560791015625,293.1499938964844,293.1499938964844,278.45001220703125,38611.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565159797668457,1.0,0.0,0.0,3.503873348236084,3.503896474838257,8.192002951545874e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10229.9013671875,0.0,1395.350341796875,1497.1583251953125,0.0,2082.08447265625,0.8752462863922119,1.0,0.0,3.0,1.0,0.0
17769480,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8104696869850159,0.337535411119461,0.3064952492713928,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9675552248954772,0.570095956325531,0.5411866307258606,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9990000128746032,0.6770453453063965,0.4492795467376709,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8918180465698242,0.4551634192466736,0.4332694709300995,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7125944495201111,0.2262697070837021,1.0331599712371826,284.9117126464844,284.95001220703125,302.0859680175781,295.8393249511719,298.8491516113281,297.29522705078125,284.9122009277344,1.0,0.6213734149932861,0.4283107221126556,0.4283107221126556,1.0,1.0,-3.3184168338775635,1.0726531744003296,2.2457637786865234,0.3204874396324157,0.8455724716186523,0.8455724716186523,0.0,170.6065216064453,171.0,69702.4375,0.0,3047.978271484375,1.0,278.1580810546875,282.91278076171875,298.8485107421875,304.43560791015625,293.1499938964844,293.1499938964844,278.45001220703125,38611.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565159797668457,1.0,0.0,0.0,3.503873348236084,3.503896474838257,8.192002951545874e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10229.9013671875,0.0,1395.350341796875,1497.1583251953125,0.0,2082.08447265625,0.8752462863922119,1.0,0.0,3.0,1.0,0.0
17769540,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8104658126831055,0.3376190066337585,0.3063797950744629,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9674225449562072,0.569888174533844,0.5407668352127075,297.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9990000128746032,0.6805039644241333,0.4491167664527893,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8918564915657043,0.4552493095397949,0.4331669509410858,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7128041982650757,0.226492702960968,1.0336976051330566,285.014892578125,284.95001220703125,302.0679931640625,295.8356018066406,298.8460388183594,297.3021850585937,285.0141296386719,1.0,0.6213283538818359,0.4277765452861786,0.4277765452861786,1.0,1.0,-3.3180949687957764,1.071135640144348,2.2469592094421387,0.3188899159431457,0.920024275779724,0.920024275779724,0.0,170.5120391845703,171.0,69015.390625,0.0,3046.756591796875,1.0,278.4017333984375,283.0299987792969,298.8135681152344,304.2030944824219,293.1499938964844,293.1499938964844,278.45001220703125,33821.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525354027748108,1.0,0.0,0.0,3.5623459815979004,3.562368869781494,8.467700354231056e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10577.228515625,0.0,1421.9095458984375,1497.1583251953125,0.0,2047.4259033203125,0.8855617642402649,1.0,0.0,3.0,1.0,0.0
17769600,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8105742335319519,0.3377163112163543,0.3065053224563598,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9673636555671692,0.5697512626647949,0.5406686663627625,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9990000128746032,0.6836276650428772,0.4491176009178161,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8919582962989807,0.4553826451301574,0.4333118200302124,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7130652666091919,0.2267468273639679,1.0348379611968994,284.9923400878906,284.95001220703125,302.04998779296875,295.83221435546875,298.8425598144531,297.3082580566406,284.9915771484375,1.0,0.6216073036193848,0.4272834658622741,0.4272834658622741,1.0,1.0,-3.319672107696533,1.0704129934310913,2.2492592334747314,0.317749559879303,0.9218961000442504,0.9218961000442504,0.0,170.57699584960938,174.0,69146.15625,0.0,3050.57373046875,1.0,278.4412841796875,283.0130310058594,298.81964111328125,304.2626953125,293.1499938964844,293.1499938964844,278.1499938964844,33716.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516601085662842,1.0,0.0,0.0,3.6155965328216553,3.6156198978424072,8.722745974409918e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11348.1689453125,0.0,1478.3070068359375,1497.1583251953125,0.0,2039.8306884765625,0.8959071636199951,1.0,0.0,3.0,1.0,0.0
17769660,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.808664083480835,0.3370705246925354,0.3061361908912658,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9648879170417786,0.568494439125061,0.5397451519966125,297.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9990000128746032,0.6885503530502319,0.4517939984798431,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8899559378623962,0.4548679292201996,0.433047890663147,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7119061350822449,0.2268313616514206,1.035949468612671,284.914306640625,284.95001220703125,302.0102844238281,295.82586669921875,298.82586669921875,297.3080139160156,284.9142150878906,1.0,0.6227041482925415,0.4262681603431701,0.4262681603431701,1.0,1.0,-3.322356939315796,1.0687017440795898,2.253655195236206,0.3154297471046448,0.8464497923851013,0.8464497923851013,0.0,171.8748321533203,177.0,69640.9609375,0.0,3063.810546875,1.0,278.1585998535156,282.915771484375,298.8368530273437,304.4146423339844,293.1499938964844,293.1499938964844,278.45001220703125,38228.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756316065788269,1.0,0.0,0.0,3.499528884887696,3.499551773071289,8.171700756065547e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10221.828125,0.0,1388.1019287109375,1497.1583251953125,0.0,2080.3388671875,0.8738625049591064,1.0,0.0,3.0,1.0,0.0
17769720,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.808664083480835,0.3370705246925354,0.3061361908912658,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9648879170417786,0.568494439125061,0.5397451519966125,297.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9990000128746032,0.6885503530502319,0.4517939984798431,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8899559378623962,0.4548679292201996,0.433047890663147,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7119061350822449,0.2268313616514206,1.035949468612671,284.914306640625,284.95001220703125,302.0102844238281,295.82586669921875,298.82586669921875,297.3080139160156,284.9142150878906,1.0,0.6227041482925415,0.4262681603431701,0.4262681603431701,1.0,1.0,-3.322356939315796,1.0687017440795898,2.253655195236206,0.3154297471046448,0.8464497923851013,0.8464497923851013,0.0,171.8748321533203,177.0,69640.9609375,0.0,3063.810546875,1.0,278.1585998535156,282.915771484375,298.8368530273437,304.4146423339844,293.1499938964844,293.1499938964844,278.45001220703125,38228.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756316065788269,1.0,0.0,0.0,3.499528884887696,3.499551773071289,8.171700756065547e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10221.828125,0.0,1388.1019287109375,1497.1583251953125,0.0,2080.3388671875,0.8738625049591064,1.0,0.0,3.0,1.0,0.0
17769780,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.806670606136322,0.3371581137180328,0.306126058101654,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9621533751487732,0.5680623054504395,0.5392102599143982,297.53350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9990000128746032,0.6939067840576172,0.4551167488098144,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8877514600753784,0.4550155103206634,0.4330872893333435,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7105149030685425,0.227221593260765,1.0375593900680542,284.99420166015625,284.95001220703125,301.9691162109375,295.82086181640625,298.8125305175781,297.3130187988281,284.9933776855469,1.0,0.6243711113929749,0.4252528548240661,0.4252528548240661,1.0,1.0,-3.3276753425598145,1.0679446458816528,2.259730815887451,0.3133968114852905,0.9237534999847412,0.9237534999847412,0.0,173.57826232910156,180.0,69151.3203125,0.0,3085.154052734375,1.0,278.4412841796875,283.0151672363281,298.8094787597656,304.2505187988281,293.1499938964844,293.1499938964844,278.1499938964844,33564.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517259120941162,1.0,0.0,0.0,3.614282369613648,3.61430549621582,8.716405659470183e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11346.140625,0.0,1475.748291015625,1497.1583251953125,0.0,2040.4012451171875,0.8954921960830688,1.0,0.0,3.0,1.0,0.0
17769840,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.806670606136322,0.3371581137180328,0.306126058101654,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9621533751487732,0.5680623054504395,0.5392102599143982,297.53350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9990000128746032,0.6939067840576172,0.4551167488098144,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8877514600753784,0.4550155103206634,0.4330872893333435,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7105149030685425,0.227221593260765,1.0375593900680542,284.99420166015625,284.95001220703125,301.9691162109375,295.82086181640625,298.8125305175781,297.3130187988281,284.9933776855469,1.0,0.6243711113929749,0.4252528548240661,0.4252528548240661,1.0,1.0,-3.3276753425598145,1.0679446458816528,2.259730815887451,0.3133968114852905,0.9237534999847412,0.9237534999847412,0.0,173.57826232910156,180.0,69151.3203125,0.0,3085.154052734375,1.0,278.4412841796875,283.0151672363281,298.8094787597656,304.2505187988281,293.1499938964844,293.1499938964844,278.1499938964844,33564.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517259120941162,1.0,0.0,0.0,3.614282369613648,3.61430549621582,8.716405659470183e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11346.140625,0.0,1475.748291015625,1497.1583251953125,0.0,2040.4012451171875,0.8954921960830688,1.0,0.0,3.0,1.0,0.0
17769900,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.805332362651825,0.3368082046508789,0.3060556352138519,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.960412323474884,0.5674285888671875,0.5388970375061035,297.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9990000128746032,0.6959567070007324,0.4572377502918243,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8863343000411987,0.4547576606273651,0.4330797791481018,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7095725536346436,0.2272510379552841,1.038372039794922,284.8760070800781,284.95001220703125,301.947998046875,295.8187866210937,298.80224609375,297.3104858398437,284.8763427734375,1.0,0.6253654956817627,0.4247452020645141,0.4247452020645141,1.0,1.0,-3.330735683441162,1.067702054977417,2.263033628463745,0.3124923408031463,0.8395503163337708,0.8395503163337708,0.0,174.66131591796875,180.0,69888.140625,0.0,3098.042236328125,1.0,278.1991882324219,282.883544921875,298.8401184082031,304.4860534667969,293.1499938964844,293.1499938964844,278.1499938964844,38312.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556418180465698,1.0,0.0,0.0,3.566263437271118,3.566287040710449,8.486334195367817e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10973.693359375,0.0,1458.89306640625,1497.1583251953125,0.0,2074.456787109375,0.8859475255012512,1.0,0.0,3.0,1.0,0.0
17769960,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.803345799446106,0.3364237248897552,0.3057197630405426,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9579503536224364,0.566723644733429,0.5382548570632935,297.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9990000128746032,0.69781494140625,0.4600458741188049,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8842869997024536,0.4544311165809631,0.4328024089336395,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7080807685852051,0.2272118180990219,1.0384551286697388,284.9147033691406,284.95001220703125,301.926513671875,295.8170166015625,298.79083251953125,297.306640625,284.91534423828125,1.0,0.6263583898544312,0.4241802096366882,0.4241802096366882,1.0,1.0,-3.332703351974488,1.0669169425964355,2.265786409378052,0.3112648129463196,0.8478085398674011,0.8478085398674011,0.0,176.00958251953125,183.0,69674.9609375,0.0,3110.054931640625,1.0,278.1583251953125,282.9169616699219,298.8290405273437,304.4092102050781,293.1499938964844,293.1499938964844,278.45001220703125,38288.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565413117408752,1.0,0.0,0.0,3.499589443206787,3.499612331390381,8.171983267857286e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10222.6240234375,0.0,1388.5975341796875,1497.1583251953125,0.0,2082.30517578125,0.8740118741989136,1.0,0.0,3.0,1.0,0.0
17770020,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8004664778709412,0.3364389836788177,0.3056614100933075,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9540647268295288,0.5662230849266052,0.5376737117767334,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9990000128746032,0.7023953199386597,0.4648047089576721,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.881190299987793,0.4545202553272247,0.4328062236309051,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7058449983596802,0.2275191098451614,1.039793848991394,284.9942932128906,284.95001220703125,301.8824768066406,295.8141784667969,298.7735595703125,297.3075256347656,284.9934387207031,1.0,0.6285622119903564,0.4230501651763916,0.4230501651763916,1.0,1.0,-3.3392672538757324,1.0662727355957031,2.27299427986145,0.3090823888778686,0.925044596195221,0.925044596195221,0.0,178.4493865966797,186.0,69219.78125,0.0,3138.4873046875,1.0,278.4412841796875,283.0152893066406,298.8030700683594,304.2484436035156,293.1499938964844,293.1499938964844,278.1499938964844,33536.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519794702529907,1.0,0.0,0.0,3.617753267288208,3.617776393890381,8.73315457283752e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11355.2548828125,0.0,1479.3157958984375,1497.1583251953125,0.0,2042.600830078125,0.8962594270706177,1.0,0.0,3.0,1.0,0.0
17770080,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8004664778709412,0.3364389836788177,0.3056614100933075,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9540647268295288,0.5662230849266052,0.5376737117767334,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9990000128746032,0.7023953199386597,0.4648047089576721,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.881190299987793,0.4545202553272247,0.4328062236309051,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7058449983596802,0.2275191098451614,1.039793848991394,284.9942932128906,284.95001220703125,301.8824768066406,295.8141784667969,298.7735595703125,297.3075256347656,284.9934387207031,1.0,0.6285622119903564,0.4230501651763916,0.4230501651763916,1.0,1.0,-3.3392672538757324,1.0662727355957031,2.27299427986145,0.3090823888778686,0.925044596195221,0.925044596195221,0.0,178.4493865966797,186.0,69219.78125,0.0,3138.4873046875,1.0,278.4412841796875,283.0152893066406,298.8030700683594,304.2484436035156,293.1499938964844,293.1499938964844,278.1499938964844,33536.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519794702529907,1.0,0.0,0.0,3.617753267288208,3.617776393890381,8.73315457283752e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11355.2548828125,0.0,1479.3157958984375,1497.1583251953125,0.0,2042.600830078125,0.8962594270706177,1.0,0.0,3.0,1.0,0.0
17770140,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.796674370765686,0.3356421291828155,0.3052138686180115,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9491150379180908,0.5648385882377625,0.5366836786270142,297.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9990000128746032,0.7056611180305481,0.4705938398838043,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8772708773612976,0.4538838863372803,0.4324885010719299,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7029258012771606,0.2274385392665863,1.0404421091079712,284.91424560546875,284.95001220703125,301.83709716796875,295.812255859375,298.7483215332031,297.2973937988281,284.9147033691406,1.0,0.6308616399765015,0.4219201207160949,0.4219201207160949,1.0,1.0,-3.34490180015564,1.0652672052383425,2.279634475708008,0.3068496286869049,0.8485634326934814,0.8485634326934814,0.0,181.3520355224609,189.0,69753.625,0.0,3167.589111328125,1.0,278.1581115722656,282.9164123535156,298.8242492675781,304.4095458984375,293.1499938964844,293.1499938964844,278.45001220703125,38259.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567979097366333,1.0,0.0,0.0,3.5038862228393555,3.5039093494415283,8.192063774004055e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10231.7216796875,0.0,1392.8367919921875,1497.1583251953125,0.0,2084.546142578125,0.8749308586120605,1.0,0.0,3.0,1.0,0.0
17770200,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.796674370765686,0.3356421291828155,0.3052138686180115,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9491150379180908,0.5648385882377625,0.5366836786270142,297.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9990000128746032,0.7056611180305481,0.4705938398838043,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8772708773612976,0.4538838863372803,0.4324885010719299,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7029258012771606,0.2274385392665863,1.0404421091079712,284.91424560546875,284.95001220703125,301.83709716796875,295.812255859375,298.7483215332031,297.2973937988281,284.9147033691406,1.0,0.6308616399765015,0.4219201207160949,0.4219201207160949,1.0,1.0,-3.34490180015564,1.0652672052383425,2.279634475708008,0.3068496286869049,0.8485634326934814,0.8485634326934814,0.0,181.3520355224609,189.0,69753.625,0.0,3167.589111328125,1.0,278.1581115722656,282.9164123535156,298.8242492675781,304.4095458984375,293.1499938964844,293.1499938964844,278.45001220703125,38259.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567979097366333,1.0,0.0,0.0,3.5038862228393555,3.5039093494415283,8.192063774004055e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10231.7216796875,0.0,1392.8367919921875,1497.1583251953125,0.0,2084.546142578125,0.8749308586120605,1.0,0.0,3.0,1.0,0.0
17770260,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7935541272163391,0.3356069326400757,0.3051177859306335,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9447863101959229,0.564298152923584,0.5360810160636902,297.503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9990000128746032,0.7097396850585938,0.4758548736572265,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8739561438560486,0.4539285898208618,0.432459682226181,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.700434148311615,0.2276898473501205,1.041565179824829,284.9943542480469,284.95001220703125,301.7903747558594,295.81103515625,298.72955322265625,297.2971496582031,284.9934997558594,1.0,0.6332364678382874,0.4207955300807953,0.4207955300807953,1.0,1.0,-3.3517000675201416,1.0646847486495972,2.287015438079834,0.3046846985816955,0.925973653793335,0.925973653793335,0.0,184.08712768554688,192.0,69293.0390625,0.0,3198.44091796875,1.0,278.4413146972656,283.0157470703125,298.7997741699219,304.2502136230469,293.1499938964844,293.1499938964844,278.1499938964844,33537.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752200186252594,1.0,0.0,0.0,3.621270895004273,3.621294260025024,8.750146207603393e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11366.07421875,0.0,1483.1639404296875,1497.1583251953125,0.0,2044.5159912109373,0.8970509767532349,1.0,0.0,3.0,1.0,0.0
17770320,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7935541272163391,0.3356069326400757,0.3051177859306335,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9447863101959229,0.564298152923584,0.5360810160636902,297.503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9990000128746032,0.7097396850585938,0.4758548736572265,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8739561438560486,0.4539285898208618,0.432459682226181,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.700434148311615,0.2276898473501205,1.041565179824829,284.9943542480469,284.95001220703125,301.7903747558594,295.81103515625,298.72955322265625,297.2971496582031,284.9934997558594,1.0,0.6332364678382874,0.4207955300807953,0.4207955300807953,1.0,1.0,-3.3517000675201416,1.0646847486495972,2.287015438079834,0.3046846985816955,0.925973653793335,0.925973653793335,0.0,184.08712768554688,192.0,69293.0390625,0.0,3198.44091796875,1.0,278.4413146972656,283.0157470703125,298.7997741699219,304.2502136230469,293.1499938964844,293.1499938964844,278.1499938964844,33537.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752200186252594,1.0,0.0,0.0,3.621270895004273,3.621294260025024,8.750146207603393e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11366.07421875,0.0,1483.1639404296875,1497.1583251953125,0.0,2044.5159912109373,0.8970509767532349,1.0,0.0,3.0,1.0,0.0
17770380,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7896932363510132,0.3347663283348083,0.3046381175518036,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9395798444747924,0.5628763437271118,0.5350603461265564,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9990000128746032,0.7125492095947266,0.4819068312644958,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8700087070465088,0.4532518088817596,0.432111382484436,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6974124908447266,0.2275630086660385,1.042033553123474,284.9139099121094,284.95001220703125,301.7423095703125,295.8103942871094,298.7026062011719,297.2855834960937,284.9143981933594,1.0,0.6356176733970642,0.4196709394454956,0.4196709394454956,1.0,1.0,-3.3573226928710938,1.0636540651321411,2.293668508529663,0.3024373054504394,0.8491339683532715,0.8491339683532715,0.0,187.1775817871093,195.0,69828.75,0.0,3228.789794921875,1.0,278.1580810546875,282.9165954589844,298.8222961425781,304.4131164550781,293.1499938964844,293.1499938964844,278.45001220703125,38268.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569960355758667,1.0,0.0,0.0,3.5074589252471924,3.507482051849365,8.208777444451698e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10241.0556640625,0.0,1396.599853515625,1497.1583251953125,0.0,2086.276611328125,0.8757237792015076,1.0,0.0,3.0,1.0,0.0
17770440,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7896932363510132,0.3347663283348083,0.3046381175518036,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9395798444747924,0.5628763437271118,0.5350603461265564,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9990000128746032,0.7125492095947266,0.4819068312644958,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8700087070465088,0.4532518088817596,0.432111382484436,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6974124908447266,0.2275630086660385,1.042033553123474,284.9139099121094,284.95001220703125,301.7423095703125,295.8103942871094,298.7026062011719,297.2855834960937,284.9143981933594,1.0,0.6356176733970642,0.4196709394454956,0.4196709394454956,1.0,1.0,-3.3573226928710938,1.0636540651321411,2.293668508529663,0.3024373054504394,0.8491339683532715,0.8491339683532715,0.0,187.1775817871093,195.0,69828.75,0.0,3228.789794921875,1.0,278.1580810546875,282.9165954589844,298.8222961425781,304.4131164550781,293.1499938964844,293.1499938964844,278.45001220703125,38268.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569960355758667,1.0,0.0,0.0,3.5074589252471924,3.507482051849365,8.208777444451698e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10241.0556640625,0.0,1396.599853515625,1497.1583251953125,0.0,2086.276611328125,0.8757237792015076,1.0,0.0,3.0,1.0,0.0
17770500,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7878891229629517,0.3347062766551971,0.3044516444206238,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9370839595794678,0.5625532865524292,0.5345974564552307,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9990000128746032,0.7143580913543701,0.484834760427475,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8681397438049316,0.4532171785831451,0.43195641040802,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.695950448513031,0.2276382893323898,1.0421916246414185,285.0164489746094,284.95001220703125,301.7178039550781,295.8102722167969,298.6923522949219,297.2846069335937,285.0164794921875,1.0,0.6367869973182678,0.4191086292266845,0.4191086292266845,1.0,1.0,-3.360063314437866,1.0631110668182373,2.296952247619629,0.3012398779392242,0.9229661822319032,0.9229661822319032,0.0,188.6831970214844,195.0,69170.9375,0.0,3243.618896484375,1.0,278.3983459472656,283.0335998535156,298.7904663085937,304.18682861328125,293.1499938964844,293.1499938964844,278.45001220703125,33785.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532913684844971,1.0,0.0,0.0,3.563870668411255,3.5638935565948486,8.474950732306752e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10583.80859375,0.0,1423.2618408203125,1497.1583251953125,0.0,2053.9931640625,0.8859924077987671,1.0,0.0,3.0,1.0,0.0
17770560,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7865663766860962,0.3346940577030182,0.3045056760311126,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.935129165649414,0.5622998476028442,0.5344225764274597,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9990000128746032,0.7162495851516724,0.487304151058197,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8667272329330444,0.4532592892646789,0.4320464730262756,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.694883406162262,0.2277768403291702,1.0429902076721191,284.99395751953125,284.95001220703125,301.6929931640625,295.8102111816406,298.6827392578125,297.2846984863281,284.9925537109375,1.0,0.6380183696746826,0.41854989528656,0.41854989528656,1.0,1.0,-3.363955497741699,1.062984585762024,2.3009707927703857,0.3002264499664306,0.9264841675758362,0.9264841675758362,0.0,190.0302124023437,198.0,69370.65625,0.0,3260.16650390625,1.0,278.4421081542969,283.015625,298.7982788085937,304.25396728515625,293.1499938964844,293.1499938964844,278.1499938964844,33461.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752341091632843,1.0,0.0,0.0,3.626497268676758,3.6265206336975098,8.775421633799851e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11381.306640625,0.0,1488.302978515625,1497.1583251953125,0.0,2045.7386474609373,0.8979377746582031,1.0,0.0,3.0,1.0,0.0
17770620,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7827973365783691,0.3338167071342468,0.304002434015274,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9299349188804626,0.5608402490615845,0.5333766937255859,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.7186764478683472,0.4933760464191437,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8629150390625,0.4525449275970459,0.4316713213920593,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.6919076442718506,0.2276168018579483,1.043332815170288,284.9136047363281,284.95001220703125,301.6424255371094,295.810302734375,298.6549377441406,297.2728576660156,284.9141540527344,1.0,0.6403927803039551,0.4174323976039886,0.4174323976039886,1.0,1.0,-3.369359970092773,1.06186044216156,2.307499408721924,0.2979418337345123,0.8495169281959534,0.8495169281959534,0.0,193.1900329589844,201.0,69896.578125,0.0,3290.62060546875,1.0,278.1580505371094,282.9172058105469,298.8221435546875,304.41827392578125,293.1499938964844,293.1499938964844,278.45001220703125,38285.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571515440940857,1.0,0.0,0.0,3.5102875232696533,3.510310649871826,8.222023097914644e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10249.7822265625,0.0,1399.6595458984375,1497.1583251953125,0.0,2087.6357421875,0.8763554692268372,1.0,0.0,3.0,1.0,0.0
17770680,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7827973365783691,0.3338167071342468,0.304002434015274,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9299349188804626,0.5608402490615845,0.5333766937255859,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.7186764478683472,0.4933760464191437,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8629150390625,0.4525449275970459,0.4316713213920593,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.6919076442718506,0.2276168018579483,1.043332815170288,284.9136047363281,284.95001220703125,301.6424255371094,295.810302734375,298.6549377441406,297.2728576660156,284.9141540527344,1.0,0.6403927803039551,0.4174323976039886,0.4174323976039886,1.0,1.0,-3.369359970092773,1.06186044216156,2.307499408721924,0.2979418337345123,0.8495169281959534,0.8495169281959534,0.0,193.1900329589844,201.0,69896.578125,0.0,3290.62060546875,1.0,278.1580505371094,282.9172058105469,298.8221435546875,304.41827392578125,293.1499938964844,293.1499938964844,278.45001220703125,38285.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571515440940857,1.0,0.0,0.0,3.5102875232696533,3.510310649871826,8.222023097914644e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10249.7822265625,0.0,1399.6595458984375,1497.1583251953125,0.0,2087.6357421875,0.8763554692268372,1.0,0.0,3.0,1.0,0.0
17770740,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7807778120040894,0.3337537050247192,0.3038042783737182,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9270773530006408,0.5604647397994995,0.5328522324562073,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9990000128746032,0.7206896543502808,0.4967991709709167,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8608365654945374,0.4525128006935119,0.431508332490921,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6902565360069275,0.227708950638771,1.0435506105422974,285.013427734375,284.95001220703125,301.61151123046875,295.8104553222656,298.6424255371094,297.2720031738281,285.0112609863281,1.0,0.6417898535728455,0.4167619049549103,0.4167619049549103,1.0,1.0,-3.3726696968078613,1.0612070560455322,2.311462640762329,0.2964996099472046,0.9258748292922974,0.9258748292922974,0.0,194.99481201171875,201.0,69298.3984375,0.0,3308.572265625,1.0,278.41387939453125,283.0313415527344,298.7898864746094,304.2033386230469,293.1499938964844,293.1499938964844,278.45001220703125,33308.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752962589263916,1.0,0.0,0.0,3.5872652530670166,3.5872881412506104,8.586580975133984e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10640.1357421875,0.0,1444.697265625,1497.1583251953125,0.0,2051.135986328125,0.8900268077850342,1.0,0.0,3.0,1.0,0.0
17770800,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7797696590423584,0.3337092101573944,0.3038444817066192,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.92556494474411,0.5602243542671204,0.5327095985412598,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9990000128746032,0.7220410704612732,0.4987515211105346,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8597698211669922,0.4525147974491119,0.4315776824951172,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6894396543502808,0.2278018444776535,1.0441761016845703,284.9941101074219,284.95001220703125,301.5906677246094,295.810546875,298.6342163085937,297.27166748046875,284.9932556152344,1.0,0.6427662968635559,0.4163148999214172,0.4163148999214172,1.0,1.0,-3.37572979927063,1.0610713958740234,2.314658641815185,0.2956759035587311,0.9269821047782898,0.9269821047782898,0.0,196.0825042724609,204.0,69423.8828125,0.0,3321.845703125,1.0,278.4413757324219,283.0174865722656,298.79913330078125,304.259521484375,293.1499938964844,293.1499938964844,278.1499938964844,33560.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75252366065979,1.0,0.0,0.0,3.626680850982666,3.626704216003418,8.776310096436646e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11386.4755859375,0.0,1489.240966796875,1497.1583251953125,0.0,2047.3240966796875,0.8982776403427124,1.0,0.0,3.0,1.0,0.0
17770860,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7760674953460693,0.3328013718128204,0.3033130466938019,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9204457402229308,0.5587313771247864,0.5316305160522461,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9990000128746032,0.7241328358650208,0.5045030117034912,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8560578227043152,0.4517654776573181,0.4311692118644714,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.6864919066429138,0.227615401148796,1.0444090366363523,284.9132995605469,284.95001220703125,301.5376892089844,295.8108215332031,298.6058044433594,297.2598876953125,284.91375732421875,1.0,0.6450835466384888,0.4152064919471741,0.4152064919471741,1.0,1.0,-3.380505084991455,1.0597127676010132,2.3207924365997314,0.2933185398578644,0.8496679663658142,0.8496679663658142,0.0,199.32101440429688,207.0,69950.5390625,0.0,3351.498779296875,1.0,278.15802001953125,282.9181823730469,298.82257080078125,304.4232482910156,293.1499938964844,293.1499938964844,278.45001220703125,38296.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757289469242096,1.0,0.0,0.0,3.512320280075073,3.512343406677246,8.231547781178961e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10257.275390625,0.0,1401.85107421875,1497.1583251953125,0.0,2088.8408203125,0.8768077492713928,1.0,0.0,3.0,1.0,0.0
