time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17770920,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7760674953460693,0.3328013718128204,0.3033130466938019,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9204457402229308,0.5587313771247864,0.5316305160522461,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9990000128746032,0.7241328358650208,0.5045030117034912,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8560578227043152,0.4517654776573181,0.4311692118644714,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.6864919066429138,0.227615401148796,1.0444090366363523,284.9132995605469,284.95001220703125,301.5376892089844,295.8108215332031,298.6058044433594,297.2598876953125,284.91375732421875,1.0,0.6450835466384888,0.4152064919471741,0.4152064919471741,1.0,1.0,-3.380505084991455,1.0597127676010132,2.3207924365997314,0.2933185398578644,0.8496679663658142,0.8496679663658142,0.0,199.32101440429688,207.0,69950.5390625,0.0,3351.498779296875,1.0,278.15802001953125,282.9181823730469,298.82257080078125,304.4232482910156,293.1499938964844,293.1499938964844,278.45001220703125,38296.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757289469242096,1.0,0.0,0.0,3.512320280075073,3.512343406677246,8.231547781178961e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10257.275390625,0.0,1401.85107421875,1497.1583251953125,0.0,2088.8408203125,0.8768077492713928,1.0,0.0,3.0,1.0,0.0
17770980,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7728691697120667,0.3326539993286133,0.3031326830387115,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9158850312232972,0.5580687522888184,0.5309352278709412,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9988242387771606,0.7274348735809326,0.5082367062568665,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8527528643608093,0.4516895115375519,0.4310480058193207,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6838397979736328,0.2277706861495971,1.045181393623352,284.992919921875,284.95001220703125,301.48358154296875,295.8109436035156,298.5850830078125,297.2596740722656,284.9920349121094,1.0,0.6472798585891724,0.4140980839729309,0.4140980839729309,1.0,1.0,-3.3847177028656006,1.0581464767456057,2.326571226119995,0.2907761037349701,0.9260046482086182,0.9260046482086182,0.0,202.4401092529297,210.0,69436.78125,0.0,3379.2548828125,1.0,278.4413757324219,283.0184936523437,298.79931640625,304.2618408203125,293.1499938964844,293.1499938964844,278.1499938964844,33617.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526301741600037,1.0,0.0,0.0,3.626561164855957,3.626584529876709,8.775730861998454e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11388.4609375,0.0,1489.5325927734375,1497.1583251953125,0.0,2048.248779296875,0.898287296295166,1.0,0.0,3.0,1.0,0.0
17771040,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7728691697120667,0.3326539993286133,0.3031326830387115,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9158850312232972,0.5580687522888184,0.5309352278709412,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9988242387771606,0.7274348735809326,0.5082367062568665,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8527528643608093,0.4516895115375519,0.4310480058193207,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6838397979736328,0.2277706861495971,1.045181393623352,284.992919921875,284.95001220703125,301.48358154296875,295.8109436035156,298.5850830078125,297.2596740722656,284.9920349121094,1.0,0.6472798585891724,0.4140980839729309,0.4140980839729309,1.0,1.0,-3.3847177028656006,1.0581464767456057,2.326571226119995,0.2907761037349701,0.9260046482086182,0.9260046482086182,0.0,202.4401092529297,210.0,69436.78125,0.0,3379.2548828125,1.0,278.4413757324219,283.0184936523437,298.79931640625,304.2618408203125,293.1499938964844,293.1499938964844,278.1499938964844,33617.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526301741600037,1.0,0.0,0.0,3.626561164855957,3.626584529876709,8.775730861998454e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11388.4609375,0.0,1489.5325927734375,1497.1583251953125,0.0,2048.248779296875,0.898287296295166,1.0,0.0,3.0,1.0,0.0
17771100,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.771095871925354,0.3322021067142486,0.3029934465885162,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9134222269058228,0.5573303699493408,0.5305431485176086,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9978917241096495,0.7286380529403687,0.5094758868217468,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8509505391120911,0.4513268768787384,0.4309671223163605,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6824017763137817,0.2276956439018249,1.0456396341323853,284.8741149902344,284.95001220703125,301.45611572265625,295.8109130859375,298.5716247558594,297.2553405761719,284.8740234375,1.0,0.6483287215232849,0.4135439097881317,0.4135439097881317,1.0,1.0,-3.3860340118408203,1.0570714473724363,2.328962564468384,0.2894859611988067,0.8409920930862427,0.8409920930862427,0.0,204.1383819580078,210.0,70165.796875,0.0,3392.115234375,1.0,278.1983947753906,282.8862609863281,298.8316650390625,304.4995422363281,293.1499938964844,293.1499938964844,278.1499938964844,38296.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564650774002075,1.0,0.0,0.0,3.5781731605529785,3.5781967639923096,8.543109970560181e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11012.7900390625,0.0,1471.557373046875,1497.1583251953125,0.0,2081.6396484375,0.8886545300483704,1.0,0.0,3.0,1.0,0.0
17771160,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7687629461288452,0.3317056894302368,0.3025895953178406,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9103455543518066,0.5565266013145447,0.5298363566398621,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9964333772659302,0.7299062013626099,0.5103198885917664,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8486262559890747,0.4508886635303497,0.4306176602840423,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.6804839968681335,0.2275548726320266,1.0453985929489136,284.911376953125,284.95001220703125,301.4283752441406,295.810791015625,298.55810546875,297.2509460449219,284.9118957519531,1.0,0.6492199301719666,0.4130197167396545,0.4130197167396545,1.0,1.0,-3.38500452041626,1.0552432537078855,2.329761266708374,0.2879020869731903,0.8472968935966492,0.8472968935966492,0.0,206.09979248046875,213.0,69875.9140625,0.0,3401.075439453125,1.0,278.1582946777344,282.919921875,298.8219909667969,304.419677734375,293.1499938964844,293.1499938964844,278.45001220703125,38438.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572799921035767,1.0,0.0,0.0,3.507364511489868,3.507387638092041,8.208336339521338e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10247.5537109375,0.0,1397.72802734375,1497.1583251953125,0.0,2088.7578125,0.875782310962677,1.0,0.0,3.0,1.0,0.0
17771220,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7658641934394836,0.3315362632274627,0.3023789823055267,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9063704609870912,0.5558288097381592,0.5290980339050293,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9950560927391052,0.7337958216667175,0.5128845572471619,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8456477522850037,0.4507752656936645,0.4304516911506653,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.6780876517295837,0.2277052700519561,1.0460944175720217,284.9916381835937,284.95001220703125,301.3720703125,295.8102111816406,298.5395812988281,297.2545471191406,284.9908447265625,1.0,0.6511094570159912,0.4119713008403778,0.4119713008403778,1.0,1.0,-3.387577772140503,1.0532424449920654,2.334335327148437,0.2852393090724945,0.9229282140731812,0.9229282140731812,0.0,209.028076171875,216.0,69332.796875,0.0,3424.006591796875,1.0,278.4413452148437,283.02130126953125,298.7979736328125,304.25299072265625,293.1499938964844,293.1499938964844,278.1499938964844,33694.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524843811988831,1.0,0.0,0.0,3.618740320205689,3.61876368522644,8.737921461943188e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11370.4912109375,0.0,1481.5648193359375,1497.1583251953125,0.0,2046.9827880859373,0.896599292755127,1.0,0.0,3.0,1.0,0.0
17771280,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7658641934394836,0.3315362632274627,0.3023789823055267,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9063704609870912,0.5558288097381592,0.5290980339050293,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9950560927391052,0.7337958216667175,0.5128845572471619,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8456477522850037,0.4507752656936645,0.4304516911506653,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.6780876517295837,0.2277052700519561,1.0460944175720217,284.9916381835937,284.95001220703125,301.3720703125,295.8102111816406,298.5395812988281,297.2545471191406,284.9908447265625,1.0,0.6511094570159912,0.4119713008403778,0.4119713008403778,1.0,1.0,-3.387577772140503,1.0532424449920654,2.334335327148437,0.2852393090724945,0.9229282140731812,0.9229282140731812,0.0,209.028076171875,216.0,69332.796875,0.0,3424.006591796875,1.0,278.4413452148437,283.02130126953125,298.7979736328125,304.25299072265625,293.1499938964844,293.1499938964844,278.1499938964844,33694.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524843811988831,1.0,0.0,0.0,3.618740320205689,3.61876368522644,8.737921461943188e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11370.4912109375,0.0,1481.5648193359375,1497.1583251953125,0.0,2046.9827880859373,0.896599292755127,1.0,0.0,3.0,1.0,0.0
17771340,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7622436881065369,0.3305898010730743,0.3018202781677246,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9017738103866576,0.5542827844619751,0.5279747247695923,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.992958128452301,0.7364451289176941,0.5149860978126526,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8420323729515076,0.4499629139900207,0.4299913346767425,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.6751578450202942,0.2275006026029586,1.0462931394577026,284.9117431640625,284.95001220703125,301.314697265625,295.8091125488281,298.5132751464844,297.2474365234375,284.91168212890625,1.0,0.6528965830802917,0.4109229147434234,0.4109229147434234,1.0,1.0,-3.387774705886841,1.0503805875778198,2.3373939990997314,0.2824228703975677,0.8454123735427856,0.8454123735427856,0.0,212.42144775390625,219.0,69783.2421875,0.0,3444.104248046875,1.0,278.1585998535156,282.92352294921875,298.81988525390625,304.40924072265625,293.1499938964844,293.1499938964844,278.45001220703125,38327.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757079541683197,1.0,0.0,0.0,3.500746488571167,3.50076961517334,8.17738850855676e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10237.0341796875,0.0,1390.0733642578125,1497.1583251953125,0.0,2087.00634765625,0.8741598129272461,1.0,0.0,3.0,1.0,0.0
17771400,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7622436881065369,0.3305898010730743,0.3018202781677246,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9017738103866576,0.5542827844619751,0.5279747247695923,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.992958128452301,0.7364451289176941,0.5149860978126526,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8420323729515076,0.4499629139900207,0.4299913346767425,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.6751578450202942,0.2275006026029586,1.0462931394577026,284.9117431640625,284.95001220703125,301.314697265625,295.8091125488281,298.5132751464844,297.2474365234375,284.91168212890625,1.0,0.6528965830802917,0.4109229147434234,0.4109229147434234,1.0,1.0,-3.387774705886841,1.0503805875778198,2.3373939990997314,0.2824228703975677,0.8454123735427856,0.8454123735427856,0.0,212.42144775390625,219.0,69783.2421875,0.0,3444.104248046875,1.0,278.1585998535156,282.92352294921875,298.81988525390625,304.40924072265625,293.1499938964844,293.1499938964844,278.45001220703125,38327.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757079541683197,1.0,0.0,0.0,3.500746488571167,3.50076961517334,8.17738850855676e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10237.0341796875,0.0,1390.0733642578125,1497.1583251953125,0.0,2087.00634765625,0.8741598129272461,1.0,0.0,3.0,1.0,0.0
17771460,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7596456408500671,0.3304058313369751,0.3015998303890228,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8983567357063293,0.5535686016082764,0.5272241830825806,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.991770327091217,0.7403262257575989,0.5175677537918091,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8393672704696655,0.449830949306488,0.429809033870697,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6730289459228516,0.2276547849178314,1.0470010042190552,284.9916381835937,284.95001220703125,301.2563171386719,295.8073425292969,298.4948425292969,297.2514038085937,284.9908447265625,1.0,0.6547039151191711,0.4099709689617157,0.4099709689617157,1.0,1.0,-3.390336751937866,1.048617959022522,2.341718912124634,0.2800102531909942,0.920814335346222,0.920814335346222,0.0,215.2078552246093,222.0,69228.0546875,0.0,3466.23681640625,1.0,278.4412536621094,283.0252685546875,298.7952575683594,304.2423095703125,293.1499938964844,293.1499938964844,278.1499938964844,33696.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523317337036133,1.0,0.0,0.0,3.610200166702272,3.6102232933044434,8.69672703629476e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11352.49609375,0.0,1472.29345703125,1497.1583251953125,0.0,2045.6578369140625,0.8946848511695862,1.0,0.0,3.0,1.0,0.0
17771520,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7596456408500671,0.3304058313369751,0.3015998303890228,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8983567357063293,0.5535686016082764,0.5272241830825806,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.991770327091217,0.7403262257575989,0.5175677537918091,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8393672704696655,0.449830949306488,0.429809033870697,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6730289459228516,0.2276547849178314,1.0470010042190552,284.9916381835937,284.95001220703125,301.2563171386719,295.8073425292969,298.4948425292969,297.2514038085937,284.9908447265625,1.0,0.6547039151191711,0.4099709689617157,0.4099709689617157,1.0,1.0,-3.390336751937866,1.048617959022522,2.341718912124634,0.2800102531909942,0.920814335346222,0.920814335346222,0.0,215.2078552246093,222.0,69228.0546875,0.0,3466.23681640625,1.0,278.4412536621094,283.0252685546875,298.7952575683594,304.2423095703125,293.1499938964844,293.1499938964844,278.1499938964844,33696.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523317337036133,1.0,0.0,0.0,3.610200166702272,3.6102232933044434,8.69672703629476e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11352.49609375,0.0,1472.29345703125,1497.1583251953125,0.0,2045.6578369140625,0.8946848511695862,1.0,0.0,3.0,1.0,0.0
17771580,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7562739849090576,0.3294452130794525,0.301025390625,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8940919041633606,0.5520095229148865,0.5260847210884094,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9897550344467164,0.7429220676422119,0.5196341872215271,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.836003303527832,0.4490019083023071,0.4293294548988342,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6703106760978699,0.2274489998817443,1.0471861362457275,284.9122314453125,284.95001220703125,301.19696044921875,295.8047790527344,298.468505859375,297.24444580078125,284.912109375,1.0,0.6564359068870544,0.4090189933776855,0.4090189933776855,1.0,1.0,-3.390413761138916,1.0459696054458618,2.3444440364837646,0.2774393558502197,0.8439345955848694,0.8439345955848694,0.0,218.53738403320312,225.0,69678.28125,0.0,3485.700439453125,1.0,278.1586608886719,282.9278869628906,298.8158264160156,304.39727783203125,293.1499938964844,293.1499938964844,278.45001220703125,38311.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569886445999146,1.0,0.0,0.0,3.492392301559448,3.492415189743042,8.138406428770395e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10223.02734375,0.0,1381.33544921875,1497.1583251953125,0.0,2086.212158203125,0.8722907900810242,1.0,0.0,3.0,1.0,0.0
17771640,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7562739849090576,0.3294452130794525,0.301025390625,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8940919041633606,0.5520095229148865,0.5260847210884094,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9897550344467164,0.7429220676422119,0.5196341872215271,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.836003303527832,0.4490019083023071,0.4293294548988342,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6703106760978699,0.2274489998817443,1.0471861362457275,284.9122314453125,284.95001220703125,301.19696044921875,295.8047790527344,298.468505859375,297.24444580078125,284.912109375,1.0,0.6564359068870544,0.4090189933776855,0.4090189933776855,1.0,1.0,-3.390413761138916,1.0459696054458618,2.3444440364837646,0.2774393558502197,0.8439345955848694,0.8439345955848694,0.0,218.53738403320312,225.0,69678.28125,0.0,3485.700439453125,1.0,278.1586608886719,282.9278869628906,298.8158264160156,304.39727783203125,293.1499938964844,293.1499938964844,278.45001220703125,38311.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569886445999146,1.0,0.0,0.0,3.492392301559448,3.492415189743042,8.138406428770395e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10223.02734375,0.0,1381.33544921875,1497.1583251953125,0.0,2086.212158203125,0.8722907900810242,1.0,0.0,3.0,1.0,0.0
17771700,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7547946572303772,0.3293153345584869,0.3007875382900238,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8921817541122437,0.5516049265861511,0.5255598425865173,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.988942325115204,0.7448205947875977,0.5207647681236267,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8345041871070862,0.4488855898380279,0.4291088283061981,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6690881848335266,0.2274888753890991,1.0472086668014526,285.013916015625,284.95001220703125,301.1669006347656,295.8031616210937,298.4588317871094,297.2460632324219,285.0136108398437,1.0,0.6572654843330383,0.4085430204868316,0.4085430204868316,1.0,1.0,-3.3906121253967285,1.0447063446044922,2.3459057807922363,0.2760692834854126,0.9164870381355286,0.9164870381355286,0.0,220.0541839599609,225.0,68967.984375,0.0,3494.96142578125,1.0,278.39794921875,283.0453796386719,298.7828063964844,304.1660461425781,293.1499938964844,293.1499938964844,278.45001220703125,33884.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532532811164856,1.0,0.0,0.0,3.5444529056549072,3.544475555419922,8.382850751331716e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10553.779296875,0.0,1403.5096435546875,1497.1583251953125,0.0,2053.662109375,0.8817611336708069,1.0,0.0,3.0,1.0,0.0
17771760,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7538245916366577,0.3292378783226013,0.3007809817790985,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.890828549861908,0.5512717962265015,0.5253089666366577,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9886072874069214,0.7467435598373413,0.5221693515777588,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8334859013557434,0.4488462209701538,0.4291220903396606,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6683100461959839,0.227596029639244,1.0478568077087402,284.99041748046875,284.95001220703125,301.1366271972656,295.80126953125,298.4496765136719,297.2484130859375,284.9891357421875,1.0,0.6582000851631165,0.4080731570720672,0.4080731570720672,1.0,1.0,-3.392786026000977,1.0441491603851318,2.3486368656158447,0.2750150561332702,0.918180286884308,0.918180286884308,0.0,221.30088806152344,228.0,69131.0,0.0,3507.30126953125,1.0,278.44195556640625,283.0276794433594,298.7889404296875,304.2284545898437,293.1499938964844,293.1499938964844,278.1499938964844,33617.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522677183151245,1.0,0.0,0.0,3.604116439819336,3.604139566421509,8.66744187533186e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11337.3837890625,0.0,1465.115966796875,1497.1583251953125,0.0,2045.1019287109373,0.8930160403251648,1.0,0.0,3.0,1.0,0.0
17771820,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7506412863731384,0.3282572627067566,0.3001915514469147,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8867565393447876,0.549693763256073,0.5241546034812927,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9866296648979188,0.7492684721946716,0.5241928100585938,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8302947878837585,0.4479968845844269,0.4286255240440368,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.6657475829124451,0.2273823469877243,1.048012375831604,284.91241455078125,284.95001220703125,301.07537841796875,295.7967224121094,298.4229431152344,297.241455078125,284.91229248046875,1.0,0.6598966121673584,0.4071334898471832,0.4071334898471832,1.0,1.0,-3.3927195072174072,1.0414724349975586,2.3512470722198486,0.2724552750587463,0.8421725630760193,0.8421725630760193,0.0,224.6110992431641,231.0,69558.1328125,0.0,3526.32958984375,1.0,278.15875244140625,282.9321594238281,298.8080749511719,304.380859375,293.1499938964844,293.1499938964844,278.45001220703125,38317.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570121884346008,1.0,0.0,0.0,3.4833028316497803,3.483325719833374,8.096098440546484e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10206.03515625,0.0,1372.048095703125,1497.1583251953125,0.0,2086.41796875,0.8702746629714966,1.0,0.0,3.0,1.0,0.0
17771880,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7506412863731384,0.3282572627067566,0.3001915514469147,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8867565393447876,0.549693763256073,0.5241546034812927,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9866296648979188,0.7492684721946716,0.5241928100585938,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8302947878837585,0.4479968845844269,0.4286255240440368,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.6657475829124451,0.2273823469877243,1.048012375831604,284.91241455078125,284.95001220703125,301.07537841796875,295.7967224121094,298.4229431152344,297.241455078125,284.91229248046875,1.0,0.6598966121673584,0.4071334898471832,0.4071334898471832,1.0,1.0,-3.3927195072174072,1.0414724349975586,2.3512470722198486,0.2724552750587463,0.8421725630760193,0.8421725630760193,0.0,224.6110992431641,231.0,69558.1328125,0.0,3526.32958984375,1.0,278.15875244140625,282.9321594238281,298.8080749511719,304.380859375,293.1499938964844,293.1499938964844,278.45001220703125,38317.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570121884346008,1.0,0.0,0.0,3.4833028316497803,3.483325719833374,8.096098440546484e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10206.03515625,0.0,1372.048095703125,1497.1583251953125,0.0,2086.41796875,0.8702746629714966,1.0,0.0,3.0,1.0,0.0
17771940,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.748906672000885,0.32811039686203,0.2999361455440521,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8844596147537231,0.5491812229156494,0.5235222578048706,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9857187271118164,0.7518658638000488,0.5258011221885681,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8285110592842102,0.4478731453418731,0.4283915758132934,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6643208861351013,0.2274639457464218,1.0482168197631836,285.00390625,284.95001220703125,301.0332336425781,295.79296875,298.4100036621094,297.24432373046875,285.00146484375,1.0,0.6610347032546997,0.4064944982528686,0.4064944982528686,1.0,1.0,-3.393543004989624,1.0399627685546875,2.3535802364349365,0.2706833183765411,0.9151541590690612,0.9151541590690612,0.0,226.5647125244141,231.0,68937.0625,0.0,3539.611328125,1.0,278.4223937988281,283.0408630371094,298.77301025390625,304.16973876953125,293.1499938964844,293.1499938964844,278.45001220703125,33315.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525767683982849,1.0,0.0,0.0,3.568137884140014,3.5681605339050293,8.495257475260587e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10602.107421875,0.0,1424.3492431640625,1497.1583251953125,0.0,2047.7847900390625,0.8851538896560669,1.0,0.0,3.0,1.0,0.0
17772000,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.748322069644928,0.3280220329761505,0.2999298274517059,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8836340308189392,0.5489277839660645,0.5233612656593323,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.985512912273407,0.753017783164978,0.526686429977417,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8278927206993103,0.4478157460689544,0.4284011721611023,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6638585329055786,0.2275188565254211,1.04865300655365,284.99029541015625,284.95001220703125,301.01324462890625,295.7909851074219,298.4036560058594,297.24530029296875,284.9895324707031,1.0,0.661629319190979,0.4061937928199768,0.4061937928199768,1.0,1.0,-3.3949434757232666,1.0396029949188232,2.355340480804444,0.2700242400169372,0.9158540964126588,0.9158540964126588,0.0,227.3654022216797,234.0,68997.4921875,0.0,3547.568115234375,1.0,278.4411315917969,283.03228759765625,298.7794494628906,304.2098388671875,293.1499938964844,293.1499938964844,278.1499938964844,33722.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523838877677917,1.0,0.0,0.0,3.592482805252075,3.592505931854248,8.611577300143836e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11309.59765625,0.0,1453.3438720703125,1497.1583251953125,0.0,2046.1103515625,0.8907261490821838,1.0,0.0,3.0,1.0,0.0
17772060,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7452860474586487,0.3270255327224731,0.2993179559707641,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8797223567962646,0.5473350882530212,0.5221835970878601,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9835472702980042,0.7554771900177002,0.5286555290222168,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8248182535171509,0.4469514787197113,0.4278827011585235,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6614206433296204,0.2272977232933044,1.0487585067749023,284.9126892089844,284.95001220703125,300.95025634765625,295.783935546875,298.37664794921875,297.2384338378906,284.9124755859375,1.0,0.6632931232452393,0.4052713811397552,0.4052713811397552,1.0,1.0,-3.394669771194458,1.0368897914886477,2.3577799797058105,0.2674756348133087,0.8402477502822876,0.8402477502822876,0.0,230.6750640869141,237.0,69420.15625,0.0,3566.113037109375,1.0,278.1588134765625,282.9366149902344,298.7955627441406,304.358154296875,293.1499938964844,293.1499938964844,278.45001220703125,38309.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571528553962708,1.0,0.0,0.0,3.473320245742798,3.473343133926392,8.049760822359531e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10185.89453125,0.0,1361.7906494140625,1497.1583251953125,0.0,2087.646728515625,0.8680572509765625,1.0,0.0,3.0,1.0,0.0
17772120,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7452860474586487,0.3270255327224731,0.2993179559707641,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8797223567962646,0.5473350882530212,0.5221835970878601,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9835472702980042,0.7554771900177002,0.5286555290222168,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8248182535171509,0.4469514787197113,0.4278827011585235,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6614206433296204,0.2272977232933044,1.0487585067749023,284.9126892089844,284.95001220703125,300.95025634765625,295.783935546875,298.37664794921875,297.2384338378906,284.9124755859375,1.0,0.6632931232452393,0.4052713811397552,0.4052713811397552,1.0,1.0,-3.394669771194458,1.0368897914886477,2.3577799797058105,0.2674756348133087,0.8402477502822876,0.8402477502822876,0.0,230.6750640869141,237.0,69420.15625,0.0,3566.113037109375,1.0,278.1588134765625,282.9366149902344,298.7955627441406,304.358154296875,293.1499938964844,293.1499938964844,278.45001220703125,38309.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571528553962708,1.0,0.0,0.0,3.473320245742798,3.473343133926392,8.049760822359531e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10185.89453125,0.0,1361.7906494140625,1497.1583251953125,0.0,2087.646728515625,0.8680572509765625,1.0,0.0,3.0,1.0,0.0
17772180,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7430749535560608,0.3267648220062256,0.2990366220474243,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8767266869544983,0.5465431809425354,0.5213698744773865,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9824501276016236,0.7591551542282104,0.5311025381088257,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8224973678588867,0.4467492401599884,0.4276413321495056,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6596280336380005,0.2274241745471954,1.0493617057800293,284.9894714355469,284.95001220703125,300.8864440917969,295.7754821777344,298.35699462890625,297.2421875,284.98876953125,1.0,0.6649962067604065,0.4043489396572113,0.4043489396572113,1.0,1.0,-3.396723985671997,1.0349957942962646,2.3617281913757324,0.2650643289089203,0.912894606590271,0.912894606590271,0.0,233.42770385742188,240.0,68851.71875,0.0,3586.975830078125,1.0,278.4410400390625,283.0359191894531,298.7642822265625,304.18408203125,293.1499938964844,293.1499938964844,278.1499938964844,33743.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525851130485535,1.0,0.0,0.0,3.581952810287476,3.5819756984710693,8.561167419429694e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11281.2109375,0.0,1442.203125,1497.1583251953125,0.0,2047.8575439453125,0.8883776664733887,1.0,0.0,3.0,1.0,0.0
17772240,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7430749535560608,0.3267648220062256,0.2990366220474243,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8767266869544983,0.5465431809425354,0.5213698744773865,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9824501276016236,0.7591551542282104,0.5311025381088257,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8224973678588867,0.4467492401599884,0.4276413321495056,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6596280336380005,0.2274241745471954,1.0493617057800293,284.9894714355469,284.95001220703125,300.8864440917969,295.7754821777344,298.35699462890625,297.2421875,284.98876953125,1.0,0.6649962067604065,0.4043489396572113,0.4043489396572113,1.0,1.0,-3.396723985671997,1.0349957942962646,2.3617281913757324,0.2650643289089203,0.912894606590271,0.912894606590271,0.0,233.42770385742188,240.0,68851.71875,0.0,3586.975830078125,1.0,278.4410400390625,283.0359191894531,298.7642822265625,304.18408203125,293.1499938964844,293.1499938964844,278.1499938964844,33743.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525851130485535,1.0,0.0,0.0,3.581952810287476,3.5819756984710693,8.561167419429694e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11281.2109375,0.0,1442.203125,1497.1583251953125,0.0,2047.8575439453125,0.8883776664733887,1.0,0.0,3.0,1.0,0.0
17772300,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7418496012687683,0.3262710869312286,0.2988460063934326,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8750988245010376,0.5457596182823181,0.5209180116653442,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.981726884841919,0.7603398561477661,0.5322156548500061,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8212265372276306,0.4463372230529785,0.4274997413158417,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6586660742759705,0.2273377925157547,1.0497297048568726,284.8754577636719,284.95001220703125,300.854248046875,295.77069091796875,298.3434753417969,297.2388916015625,284.8763427734375,1.0,0.6658722162246704,0.4038877487182617,0.4038877487182617,1.0,1.0,-3.397568702697754,1.0339757204055786,2.363593101501465,0.2639404535293579,0.8303607106208801,0.8303607106208801,0.0,234.94061279296875,240.0,69503.234375,0.0,3597.76416015625,1.0,278.2000427246094,282.9096374511719,298.7922058105469,304.41168212890625,293.1499938964844,293.1499938964844,278.1499938964844,38643.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565169930458069,1.0,0.0,0.0,3.526801109313965,3.526824474334717,8.299563205582672e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10901.8369140625,0.0,1419.4847412109375,1497.1583251953125,0.0,2082.093017578125,0.8774170875549316,1.0,0.0,3.0,1.0,0.0
17772360,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7401816248893738,0.3257508873939514,0.2984100878238678,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.872984766960144,0.5449340343475342,0.52017742395401,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9805086851119996,0.7615411281585693,0.5330243110656738,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8195180296897888,0.4458719789981842,0.4271108210086822,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.6573172807693481,0.2271956354379654,1.0494351387023926,284.9138488769531,284.95001220703125,300.82183837890625,295.7655029296875,298.3297424316406,297.2353210449219,284.9141845703125,1.0,0.6666314601898193,0.4034487605094909,0.4034487605094909,1.0,1.0,-3.396305084228516,1.0322819948196411,2.364023208618164,0.2625536322593689,0.838578999042511,0.838578999042511,0.0,236.7305450439453,243.0,69236.6171875,0.0,3605.14111328125,1.0,278.1586608886719,282.9427795410156,298.7777404785156,304.3277587890625,293.1499938964844,293.1499938964844,278.45001220703125,38433.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574364542961121,1.0,0.0,0.0,3.459219694137573,3.459242343902588,7.984534136085131e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10157.1552734375,0.0,1348.349365234375,1497.1583251953125,0.0,2090.125732421875,0.8651698231697083,1.0,0.0,3.0,1.0,0.0
17772420,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7380581498146057,0.3254660069942474,0.2981066703796386,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8701049089431763,0.5441176295280457,0.5193405151367188,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9794214367866516,0.7651463747024536,0.5354183912277222,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8172459602355957,0.4456530511379242,0.4268533289432525,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6556099653244019,0.2273129373788833,1.04999840259552,284.98846435546875,284.95001220703125,300.7564697265625,295.7538757324219,298.30987548828125,297.239013671875,284.9877624511719,1.0,0.6683060526847839,0.4025708138942718,0.4025708138942718,1.0,1.0,-3.3981740474700928,1.0304369926452637,2.367737054824829,0.2602371275424957,0.9095771908760072,0.9095771908760072,0.0,239.48678588867188,246.0,68685.3984375,0.0,3625.613525390625,1.0,278.4409484863281,283.0394287109375,298.7430114746094,304.1506652832031,293.1499938964844,293.1499938964844,278.1499938964844,33761.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529286742210388,1.0,0.0,0.0,3.570299863815308,3.5703227519989014,8.5055557974556e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11247.4931640625,0.0,1429.91259765625,1497.1583251953125,0.0,2050.841552734375,0.8857771754264832,1.0,0.0,3.0,1.0,0.0
17772480,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7380581498146057,0.3254660069942474,0.2981066703796386,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8701049089431763,0.5441176295280457,0.5193405151367188,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9794214367866516,0.7651463747024536,0.5354183912277222,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8172459602355957,0.4456530511379242,0.4268533289432525,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6556099653244019,0.2273129373788833,1.04999840259552,284.98846435546875,284.95001220703125,300.7564697265625,295.7538757324219,298.30987548828125,297.239013671875,284.9877624511719,1.0,0.6683060526847839,0.4025708138942718,0.4025708138942718,1.0,1.0,-3.3981740474700928,1.0304369926452637,2.367737054824829,0.2602371275424957,0.9095771908760072,0.9095771908760072,0.0,239.48678588867188,246.0,68685.3984375,0.0,3625.613525390625,1.0,278.4409484863281,283.0394287109375,298.7430114746094,304.1506652832031,293.1499938964844,293.1499938964844,278.1499938964844,33761.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529286742210388,1.0,0.0,0.0,3.570299863815308,3.5703227519989014,8.5055557974556e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11247.4931640625,0.0,1429.91259765625,1497.1583251953125,0.0,2050.841552734375,0.8857771754264832,1.0,0.0,3.0,1.0,0.0
17772540,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7352785468101501,0.3244374990463257,0.2974611818790436,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8665171265602112,0.5424947142601013,0.5181281566619873,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9774928689002992,0.7674611806869507,0.5372850298881531,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8143171668052673,0.4447683095932007,0.426309734582901,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.6534106135368347,0.2270780503749847,1.0500304698944092,284.9129333496094,284.95001220703125,300.6903381347656,295.740478515625,298.28240966796875,297.232177734375,284.912841796875,1.0,0.669912576675415,0.4016928374767303,0.4016928374767303,1.0,1.0,-3.397576093673706,1.0277191400527954,2.3698570728302,0.257764607667923,0.8354249000549316,0.8354249000549316,0.0,242.78875732421875,249.0,69065.0859375,0.0,3643.348388671875,1.0,278.15899658203125,282.9459533691406,298.7528686523437,304.2897644042969,293.1499938964844,293.1499938964844,278.45001220703125,38350.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578489184379578,1.0,0.0,0.0,3.448720693588257,3.4487433433532715,7.93614105987217e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10130.1767578125,0.0,1337.1708984375,1497.1583251953125,0.0,2093.73193359375,0.8626431226730347,1.0,0.0,3.0,1.0,0.0
17772600,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7352785468101501,0.3244374990463257,0.2974611818790436,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8665171265602112,0.5424947142601013,0.5181281566619873,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9774928689002992,0.7674611806869507,0.5372850298881531,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8143171668052673,0.4447683095932007,0.426309734582901,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.6534106135368347,0.2270780503749847,1.0500304698944092,284.9129333496094,284.95001220703125,300.6903381347656,295.740478515625,298.28240966796875,297.232177734375,284.912841796875,1.0,0.669912576675415,0.4016928374767303,0.4016928374767303,1.0,1.0,-3.397576093673706,1.0277191400527954,2.3698570728302,0.257764607667923,0.8354249000549316,0.8354249000549316,0.0,242.78875732421875,249.0,69065.0859375,0.0,3643.348388671875,1.0,278.15899658203125,282.9459533691406,298.7528686523437,304.2897644042969,293.1499938964844,293.1499938964844,278.45001220703125,38350.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578489184379578,1.0,0.0,0.0,3.448720693588257,3.4487433433532715,7.93614105987217e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10130.1767578125,0.0,1337.1708984375,1497.1583251953125,0.0,2093.73193359375,0.8626431226730347,1.0,0.0,3.0,1.0,0.0
17772660,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7332366704940796,0.3241269588470459,0.2971411943435669,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8637592196464539,0.5416519641876221,0.517274022102356,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.976423978805542,0.7709858417510986,0.5396305918693542,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.812075138092041,0.4445350468158722,0.4260443449020386,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.65179044008255,0.2271859794855117,1.0505661964416504,284.9877014160156,284.95001220703125,300.62353515625,295.7252197265625,298.2623291015625,297.2357482910156,284.987060546875,1.0,0.6715610027313232,0.4008630514144897,0.4008630514144897,1.0,1.0,-3.399303674697876,1.0259464979171753,2.373357057571411,0.2555601894855499,0.906088411808014,0.906088411808014,0.0,245.5426788330078,252.0,68490.9765625,0.0,3663.4951171875,1.0,278.4407958984375,283.0433654785156,298.7147521972656,304.1080627441406,293.1499938964844,293.1499938964844,278.1499938964844,33790.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534319162368774,1.0,0.0,0.0,3.5570013523101807,3.557024002075196,8.442311241196876e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11207.744140625,0.0,1416.0345458984375,1497.1583251953125,0.0,2055.21484375,0.8828245401382446,1.0,0.0,3.0,1.0,0.0
17772720,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7332366704940796,0.3241269588470459,0.2971411943435669,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8637592196464539,0.5416519641876221,0.517274022102356,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.976423978805542,0.7709858417510986,0.5396305918693542,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.812075138092041,0.4445350468158722,0.4260443449020386,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.65179044008255,0.2271859794855117,1.0505661964416504,284.9877014160156,284.95001220703125,300.62353515625,295.7252197265625,298.2623291015625,297.2357482910156,284.987060546875,1.0,0.6715610027313232,0.4008630514144897,0.4008630514144897,1.0,1.0,-3.399303674697876,1.0259464979171753,2.373357057571411,0.2555601894855499,0.906088411808014,0.906088411808014,0.0,245.5426788330078,252.0,68490.9765625,0.0,3663.4951171875,1.0,278.4407958984375,283.0433654785156,298.7147521972656,304.1080627441406,293.1499938964844,293.1499938964844,278.1499938964844,33790.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534319162368774,1.0,0.0,0.0,3.5570013523101807,3.557024002075196,8.442311241196876e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11207.744140625,0.0,1416.0345458984375,1497.1583251953125,0.0,2055.21484375,0.8828245401382446,1.0,0.0,3.0,1.0,0.0
