time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772780,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7305534482002258,0.3230845332145691,0.2964798510074615,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8603243827819824,0.5400159955024719,0.5160452127456665,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9745119214057922,0.7732259035110474,0.5414429903030396,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8091637492179871,0.4436475932598114,0.4254943430423736,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.6496990323066711,0.2269458919763565,1.0505669116973877,284.9132995605469,284.95001220703125,300.5560913085937,295.7079772949219,298.2348022460937,297.2289733886719,284.9131164550781,1.0,0.6731410026550293,0.4000332355499267,0.4000332355499267,1.0,1.0,-3.3985562324523926,1.0233066082000732,2.37524962425232,0.2532024681568146,0.8328193426132202,0.8328193426132202,0.0,248.84117126464844,255.0,68852.6015625,0.0,3680.84765625,1.0,278.1591186523437,282.9508361816406,298.7208251953125,304.24188232421875,293.1499938964844,293.1499938964844,278.45001220703125,38345.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584447860717773,1.0,0.0,0.0,3.4347877502441406,3.434810161590576,7.872145602050296e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10096.033203125,0.0,1323.169921875,1497.1583251953125,0.0,2098.945556640625,0.8595535755157471,1.0,0.0,3.0,1.0,0.0
17772840,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7305534482002258,0.3230845332145691,0.2964798510074615,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8603243827819824,0.5400159955024719,0.5160452127456665,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9745119214057922,0.7732259035110474,0.5414429903030396,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8091637492179871,0.4436475932598114,0.4254943430423736,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.6496990323066711,0.2269458919763565,1.0505669116973877,284.9132995605469,284.95001220703125,300.5560913085937,295.7079772949219,298.2348022460937,297.2289733886719,284.9131164550781,1.0,0.6731410026550293,0.4000332355499267,0.4000332355499267,1.0,1.0,-3.3985562324523926,1.0233066082000732,2.37524962425232,0.2532024681568146,0.8328193426132202,0.8328193426132202,0.0,248.84117126464844,255.0,68852.6015625,0.0,3680.84765625,1.0,278.1591186523437,282.9508361816406,298.7208251953125,304.24188232421875,293.1499938964844,293.1499938964844,278.45001220703125,38345.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584447860717773,1.0,0.0,0.0,3.4347877502441406,3.434810161590576,7.872145602050296e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10096.033203125,0.0,1323.169921875,1497.1583251953125,0.0,2098.945556640625,0.8595535755157471,1.0,0.0,3.0,1.0,0.0
17772900,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7293671369552612,0.3228979110717773,0.2962014675140381,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8587876558303833,0.5395548939704895,0.5154798626899719,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9737561345100404,0.7749486565589905,0.5424543619155884,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8078400492668152,0.4434945285320282,0.4252471625804901,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6487583518028259,0.226966306567192,1.0505191087722778,285.0112609863281,284.95001220703125,300.5220947265625,295.6985778808594,298.22442626953125,297.2304382324219,285.0105285644531,1.0,0.673902153968811,0.3996183574199676,0.3996183574199676,1.0,1.0,-3.398397445678711,1.0220659971237185,2.3763315677642822,0.2519506812095642,0.90280282497406,0.90280282497406,0.0,250.3438873291016,255.0,68154.65625,0.0,3689.198486328125,1.0,278.396484375,283.0643005371094,298.67999267578125,304.0036315917969,293.1499938964844,293.1499938964844,278.45001220703125,33846.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548879384994507,1.0,0.0,0.0,3.4879150390625,3.4879372119903564,8.11755228369293e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10413.828125,0.0,1344.8062744140625,1497.1583251953125,0.0,2067.88623046875,0.869125247001648,1.0,0.0,3.0,1.0,0.0
17772960,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7285652756690979,0.3227509260177612,0.2961381077766418,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8576720952987671,0.5391495227813721,0.5151678919792175,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.97344708442688,0.776671290397644,0.5437303781509399,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8069122433662415,0.4434059858322143,0.4252200722694397,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.6481520533561707,0.2270456105470657,1.0510655641555786,284.98583984375,284.95001220703125,300.48797607421875,295.6886291503906,298.2144775390625,297.232421875,284.98468017578125,1.0,0.674763023853302,0.3992138504981994,0.3992138504981994,1.0,1.0,-3.400104522705078,1.0214941501617432,2.378610372543335,0.251002162694931,0.9017625451087952,0.9017625451087952,0.0,251.5996856689453,258.0,68278.421875,0.0,3700.613037109375,1.0,278.44140625,283.0457458496094,298.6781311035156,304.0554504394531,293.1499938964844,293.1499938964844,278.1499938964844,33726.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540849447250366,1.0,0.0,0.0,3.5449917316436768,3.5450141429901123,8.385399041799246e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11166.171875,0.0,1402.931640625,1497.1583251953125,0.0,2060.894775390625,0.8798241019248962,1.0,0.0,3.0,1.0,0.0
17773020,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7259590029716492,0.3216933012008667,0.2954646944999695,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8543884754180908,0.5374988913536072,0.51392662525177,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9715570211410522,0.7788296937942505,0.5454907417297363,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8039952516555786,0.4425186514854431,0.4246706962585449,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6461652517318726,0.2268001586198806,1.0510441064834597,284.9136657714844,284.95001220703125,300.4192810058594,295.6671142578125,298.1867980957031,297.2256774902344,284.9134216308594,1.0,0.6763184070587158,0.3984048664569855,0.3984048664569855,1.0,1.0,-3.3992390632629395,1.0188660621643066,2.380373001098633,0.2486888021230697,0.8299366235733032,0.8299366235733032,0.0,254.8909149169922,261.0,68608.3359375,0.0,3717.6337890625,1.0,278.1592712402344,282.955810546875,298.6805114746094,304.1833801269531,293.1499938964844,293.1499938964844,278.45001220703125,38347.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592294216156006,1.0,0.0,0.0,3.419222116470337,3.4192442893981934,7.800957746439963e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10055.9638671875,0.0,1307.7088623046875,1497.1583251953125,0.0,2105.8173828125,0.856113612651825,1.0,0.0,3.0,1.0,0.0
17773080,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7259590029716492,0.3216933012008667,0.2954646944999695,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8543884754180908,0.5374988913536072,0.51392662525177,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9715570211410522,0.7788296937942505,0.5454907417297363,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8039952516555786,0.4425186514854431,0.4246706962585449,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6461652517318726,0.2268001586198806,1.0510441064834597,284.9136657714844,284.95001220703125,300.4192810058594,295.6671142578125,298.1867980957031,297.2256774902344,284.9134216308594,1.0,0.6763184070587158,0.3984048664569855,0.3984048664569855,1.0,1.0,-3.3992390632629395,1.0188660621643066,2.380373001098633,0.2486888021230697,0.8299366235733032,0.8299366235733032,0.0,254.8909149169922,261.0,68608.3359375,0.0,3717.6337890625,1.0,278.1592712402344,282.955810546875,298.6805114746094,304.1833801269531,293.1499938964844,293.1499938964844,278.45001220703125,38347.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592294216156006,1.0,0.0,0.0,3.419222116470337,3.4192442893981934,7.800957746439963e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10055.9638671875,0.0,1307.7088623046875,1497.1583251953125,0.0,2105.8173828125,0.856113612651825,1.0,0.0,3.0,1.0,0.0
17773140,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7243996262550354,0.3214395344257355,0.2951439023017883,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8523678183555603,0.5368366837501526,0.5131881237030029,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9706659913063048,0.7814360857009888,0.5471343398094177,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8022158145904541,0.4423381388187408,0.4244087636470794,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6449723839759827,0.2268659770488739,1.051247239112854,284.9934387207031,284.95001220703125,300.3666687011719,295.64923095703125,298.17138671875,297.2285461425781,284.9915771484375,1.0,0.6775050163269043,0.3977900445461273,0.3977900445461273,1.0,1.0,-3.3998639583587646,1.0173174142837524,2.3825464248657227,0.2469464689493179,0.8969830274581909,0.8969830274581909,0.0,257.0322570800781,261.0,67994.4296875,0.0,3731.594970703125,1.0,278.4282531738281,283.05499267578125,298.6329040527344,303.9692077636719,293.1499938964844,293.1499938964844,278.45001220703125,33449.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549506425857544,1.0,0.0,0.0,3.512460708618164,3.5124828815460205,8.232206027969369e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10443.8076171875,0.0,1367.101806640625,1497.1583251953125,0.0,2068.43212890625,0.8724014163017273,1.0,0.0,3.0,1.0,0.0
17773200,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7240144610404968,0.3213326334953308,0.2951075732707977,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8518460988998413,0.5366042852401733,0.5130332112312317,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9705054759979248,0.7821826934814453,0.5477248430252075,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8017717599868774,0.442269504070282,0.424397349357605,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.644693911075592,0.2268907874822616,1.051523208618164,284.9856262207031,284.95001220703125,300.3500061035156,295.643310546875,298.1661682128906,297.2289733886719,284.9850769042969,1.0,0.6779171824455261,0.3975958824157715,0.3975958824157715,1.0,1.0,-3.400663137435913,1.0170331001281738,2.3836302757263184,0.2465048879384994,0.8979661464691162,0.8979661464691162,0.0,257.6480407714844,264.0,68015.6640625,0.0,3737.110107421875,1.0,278.4405517578125,283.0508117675781,298.6337890625,303.9920654296875,293.1499938964844,293.1499938964844,278.75,33851.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755000650882721,1.0,0.0,0.0,3.5262765884399414,3.526298999786377,8.297094495901547e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9862.0341796875,0.0,1384.299560546875,1497.1583251953125,0.0,2068.867919921875,0.8759863972663879,1.0,0.0,3.0,1.0,0.0
17773260,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7222438454627991,0.3209310173988342,0.2948939800262451,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.849520742893219,0.5357189178466797,0.5123476386070251,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9696253538131714,0.7854724526405334,0.5501095056533813,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.7997665405273438,0.4420443177223205,0.4243251085281372,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.6434023976325989,0.2269612401723861,1.0525295734405518,285.0274658203125,284.95001220703125,300.2800598144531,295.617919921875,298.1451416015625,297.2317199707031,285.02410888671875,1.0,0.6796774864196777,0.3968031108379364,0.3968031108379364,1.0,1.0,-3.4035747051239014,1.0157463550567627,2.3878283500671387,0.2446295917034149,0.9842605590820312,0.9842605590820312,0.0,260.4029541015625,252.0,67738.015625,0.0,3760.19970703125,1.0,278.74224853515625,283.1151123046875,298.6152038574219,303.9307861328125,293.1499938964844,293.1499938964844,278.45001220703125,31599.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529918551445007,1.0,0.0,0.0,3.706722259521485,3.706745862960816,9.167973757939762e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11040.1845703125,0.0,1563.75732421875,1497.1583251953125,0.0,2051.39013671875,0.9145825505256652,1.0,0.0,3.0,1.0,0.0
17773320,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7222438454627991,0.3209310173988342,0.2948939800262451,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.849520742893219,0.5357189178466797,0.5123476386070251,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9696253538131714,0.7854724526405334,0.5501095056533813,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.7997665405273438,0.4420443177223205,0.4243251085281372,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.6434023976325989,0.2269612401723861,1.0525295734405518,285.0274658203125,284.95001220703125,300.2800598144531,295.617919921875,298.1451416015625,297.2317199707031,285.02410888671875,1.0,0.6796774864196777,0.3968031108379364,0.3968031108379364,1.0,1.0,-3.4035747051239014,1.0157463550567627,2.3878283500671387,0.2446295917034149,0.9842605590820312,0.9842605590820312,0.0,260.4029541015625,252.0,67738.015625,0.0,3760.19970703125,1.0,278.74224853515625,283.1151123046875,298.6152038574219,303.9307861328125,293.1499938964844,293.1499938964844,278.45001220703125,31599.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529918551445007,1.0,0.0,0.0,3.706722259521485,3.706745862960816,9.167973757939762e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11040.1845703125,0.0,1563.75732421875,1497.1583251953125,0.0,2051.39013671875,0.9145825505256652,1.0,0.0,3.0,1.0,0.0
17773380,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7225582599639893,0.3194887340068817,0.2938583791255951,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.850053071975708,0.5337684750556946,0.5108305215835571,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9716981649398804,0.7863290905952454,0.5510402321815491,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.800524115562439,0.4407880008220672,0.4234138131141662,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6439964175224304,0.2263085395097732,1.050359129905701,284.8780517578125,284.95001220703125,300.22265625,295.5967102050781,298.1171875,297.2190856933594,284.8806457519531,1.0,0.6775946617126465,0.3961592614650726,0.3961592614650726,1.0,1.0,-3.3979358673095703,1.0119372606277466,2.3859987258911133,0.2423320859670639,0.8688270449638367,0.8688270449638367,0.0,258.3570861816406,252.0,68374.9140625,0.0,3734.62353515625,1.0,278.4643249511719,282.9571228027344,298.6268920898437,304.1296691894531,293.1499938964844,293.1499938964844,278.45001220703125,38400.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600956559181213,1.0,0.0,0.0,3.634570598602295,3.6345949172973633,8.814537295620539e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10556.9873046875,0.0,1533.9544677734375,1497.1583251953125,0.0,2113.411865234375,0.9031126499176024,1.0,0.0,3.0,1.0,0.0
17773440,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.722759485244751,0.3191616535186767,0.2935023605823517,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8503659963607788,0.5333126783370972,0.5103388428688049,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9724014401435852,0.7865649461746216,0.5511268973350525,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8008802533149719,0.4404812753200531,0.4230721592903137,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.6442418694496155,0.2261245101690292,1.0493817329406738,284.8882141113281,284.95001220703125,300.2093200683594,295.5917358398437,298.1108703613281,297.2164306640625,284.8895263671875,1.0,0.6768107414245605,0.3960103392601013,0.3960103392601013,1.0,1.0,-3.3954341411590576,1.0106480121612549,2.3847861289978027,0.2416097968816757,0.8673467040061951,0.8673467040061951,0.0,257.476318359375,240.0,68260.1328125,0.0,3723.462646484375,1.0,278.4573974609375,282.9661865234375,298.61480712890625,304.093505859375,293.1499938964844,293.1499938964844,278.75,38322.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603661417961121,1.0,0.0,0.0,3.616853952407837,3.616878032684326,8.72881344093912e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9901.9697265625,0.0,1513.8223876953125,1497.1583251953125,0.0,2115.784912109375,0.8996310234069824,1.0,0.0,3.0,1.0,0.0
17773500,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7239757776260376,0.318634033203125,0.2927053570747375,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.85197913646698,0.532465934753418,0.5091902613639832,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9751498699188232,0.7877641320228577,0.5515874028205872,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8025942444801331,0.4399667382240295,0.4222773909568786,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6454423069953918,0.2257852256298065,1.0468652248382568,284.998046875,284.95001220703125,300.1736755371094,295.5783996582031,298.0974426269531,297.2141418457031,284.99859619140625,1.0,0.6744226813316345,0.3956139385700226,0.3956139385700226,1.0,1.0,-3.389660358428955,1.0075254440307615,2.3821349143981934,0.2397301197052002,0.9389774203300476,0.9389774203300476,0.0,254.2771759033203,240.0,67319.390625,0.0,3691.0185546875,1.0,278.7008361816406,283.0937805175781,298.56378173828125,303.83087158203125,293.1499938964844,293.1499938964844,278.75,34313.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568793892860413,1.0,0.0,0.0,3.658398151397705,3.6584219932556152,8.93048877514957e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10212.697265625,0.0,1529.880615234375,1497.1583251953125,0.0,2085.2578125,0.9074082374572754,1.0,0.0,3.0,1.0,0.0
17773560,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7261590361595154,0.3182260394096374,0.2921777367591858,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8547127842903137,0.5317550897598267,0.5083491206169128,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9790267944335938,0.7890614867210388,0.5523874163627625,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8054096102714539,0.4395793080329895,0.4217344522476196,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.6474777460098267,0.2255285084247589,1.0448731184005735,284.97967529296875,284.95001220703125,300.13787841796875,295.5648498535156,298.0853881835937,297.2135925292969,284.9781799316406,1.0,0.6717522144317627,0.3952851891517639,0.3952851891517639,1.0,1.0,-3.385926008224488,1.005284309387207,2.3806416988372803,0.2383209615945816,0.9400595426559448,0.9400595426559448,0.0,250.021728515625,228.0,67314.765625,0.0,3657.451171875,1.0,278.7429504394531,283.0816345214844,298.5544738769531,303.86260986328125,293.1499938964844,293.1499938964844,278.45001220703125,34012.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755885899066925,1.0,0.0,0.0,3.709437847137451,3.70946216583252,9.181412110592646e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10956.11328125,0.0,1585.1942138671875,1497.1583251953125,0.0,2076.58544921875,0.9169532060623168,1.0,0.0,3.0,1.0,0.0
17773620,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.730559766292572,0.3165851235389709,0.2905604541301727,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8604912757873535,0.5294177532196045,0.5060255527496338,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9865447878837584,0.7901619672775269,0.5531202554702759,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8111563324928284,0.4380270838737488,0.4201181530952453,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.6517739295959473,0.2245605736970901,1.0394829511642456,284.8953552246094,284.95001220703125,300.0657958984375,295.5372314453125,298.0529479980469,297.2010192871094,284.89630126953125,1.0,0.6654531359672546,0.3946276605129242,0.3946276605129242,1.0,1.0,-3.373650074005127,0.9991726279258728,2.3744773864746094,0.2350917160511016,0.8482475280761719,0.8482475280761719,0.0,240.883056640625,216.0,67401.28125,0.0,3575.51513671875,1.0,278.45751953125,282.98590087890625,298.5492248535156,303.9617614746094,293.1499938964844,293.1499938964844,278.75,39368.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607882022857666,1.0,0.0,0.0,3.5563976764678955,3.5564215183258057,8.439445764452103e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9784.1455078125,0.0,1456.062744140625,1497.1583251953125,0.0,2119.48974609375,0.8873853087425232,1.0,0.0,3.0,1.0,0.0
17773680,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.730559766292572,0.3165851235389709,0.2905604541301727,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8604912757873535,0.5294177532196045,0.5060255527496338,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9865447878837584,0.7901619672775269,0.5531202554702759,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8111563324928284,0.4380270838737488,0.4201181530952453,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.6517739295959473,0.2245605736970901,1.0394829511642456,284.8953552246094,284.95001220703125,300.0657958984375,295.5372314453125,298.0529479980469,297.2010192871094,284.89630126953125,1.0,0.6654531359672546,0.3946276605129242,0.3946276605129242,1.0,1.0,-3.373650074005127,0.9991726279258728,2.3744773864746094,0.2350917160511016,0.8482475280761719,0.8482475280761719,0.0,240.883056640625,216.0,67401.28125,0.0,3575.51513671875,1.0,278.45751953125,282.98590087890625,298.5492248535156,303.9617614746094,293.1499938964844,293.1499938964844,278.75,39368.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607882022857666,1.0,0.0,0.0,3.5563976764678955,3.5564215183258057,8.439445764452103e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9784.1455078125,0.0,1456.062744140625,1497.1583251953125,0.0,2119.48974609375,0.8873853087425232,1.0,0.0,3.0,1.0,0.0
17773740,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7368187308311462,0.3157518804073334,0.2892528474330902,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8685935139656067,0.5279428958892822,0.5040324330329895,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.99549400806427,0.7926700115203857,0.5543417930603027,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8186863660812378,0.4372046887874603,0.4187556803226471,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6577758193016052,0.2239633649587631,1.0343536138534546,284.982666015625,284.95001220703125,299.9930725097656,295.5089416503906,298.02911376953125,297.2006530761719,284.9818115234375,1.0,0.658528208732605,0.3939701616764068,0.3939701616764068,1.0,1.0,-3.363335132598877,0.9937498569488524,2.3695852756500244,0.2319217771291732,0.9210188388824464,0.9210188388824464,0.0,230.0389099121093,204.0,66452.828125,0.0,3488.945556640625,1.0,278.7416381835937,283.0982666015625,298.49444580078125,303.733642578125,293.1499938964844,293.1499938964844,278.45001220703125,34288.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554029226303101,1.0,0.0,0.0,3.6459925174713135,3.646016120910645,8.870024998941517e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10801.1455078125,0.0,1515.9232177734375,1497.1583251953125,0.0,2072.3740234375,0.9031318426132202,1.0,0.0,3.0,1.0,0.0
17773800,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7368187308311462,0.3157518804073334,0.2892528474330902,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8685935139656067,0.5279428958892822,0.5040324330329895,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.99549400806427,0.7926700115203857,0.5543417930603027,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8186863660812378,0.4372046887874603,0.4187556803226471,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6577758193016052,0.2239633649587631,1.0343536138534546,284.982666015625,284.95001220703125,299.9930725097656,295.5089416503906,298.02911376953125,297.2006530761719,284.9818115234375,1.0,0.658528208732605,0.3939701616764068,0.3939701616764068,1.0,1.0,-3.363335132598877,0.9937498569488524,2.3695852756500244,0.2319217771291732,0.9210188388824464,0.9210188388824464,0.0,230.0389099121093,204.0,66452.828125,0.0,3488.945556640625,1.0,278.7416381835937,283.0982666015625,298.49444580078125,303.733642578125,293.1499938964844,293.1499938964844,278.45001220703125,34288.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554029226303101,1.0,0.0,0.0,3.6459925174713135,3.646016120910645,8.870024998941517e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10801.1455078125,0.0,1515.9232177734375,1497.1583251953125,0.0,2072.3740234375,0.9031318426132202,1.0,0.0,3.0,1.0,0.0
17773860,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7422054409980774,0.3141176998615265,0.2876450717449188,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8757327795028687,0.5255917906761169,0.5016998052597046,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.7942602038383484,0.5487374067306519,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8251291513442993,0.4356561005115509,0.4171463549137115,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.663116455078125,0.2229622602462768,1.028818964958191,284.8995056152344,284.95001220703125,299.9198303222656,295.4800109863281,297.9989929199219,297.1914978027344,284.8990783691406,1.0,0.6507192254066467,0.393488347530365,0.393488347530365,1.0,1.0,-3.342403173446656,0.9851563572883606,2.3572468757629395,0.2283928990364074,0.8345264196395874,0.8345264196395874,0.0,220.3428497314453,192.0,66412.1875,0.0,3385.90478515625,1.0,278.45849609375,283.0038757324219,298.490234375,303.8282775878906,293.1499938964844,293.1499938964844,278.75,39318.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600358128547668,1.0,0.0,0.0,3.4923784732818604,3.492401599884033,8.138341058838705e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9656.197265625,0.0,1388.5299072265625,1497.1583251953125,0.0,2112.886962890625,0.8730331659317017,1.0,0.0,3.0,1.0,0.0
17773920,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7422054409980774,0.3141176998615265,0.2876450717449188,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8757327795028687,0.5255917906761169,0.5016998052597046,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.7942602038383484,0.5487374067306519,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8251291513442993,0.4356561005115509,0.4171463549137115,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.663116455078125,0.2229622602462768,1.028818964958191,284.8995056152344,284.95001220703125,299.9198303222656,295.4800109863281,297.9989929199219,297.1914978027344,284.8990783691406,1.0,0.6507192254066467,0.393488347530365,0.393488347530365,1.0,1.0,-3.342403173446656,0.9851563572883606,2.3572468757629395,0.2283928990364074,0.8345264196395874,0.8345264196395874,0.0,220.3428497314453,192.0,66412.1875,0.0,3385.90478515625,1.0,278.45849609375,283.0038757324219,298.490234375,303.8282775878906,293.1499938964844,293.1499938964844,278.75,39318.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600358128547668,1.0,0.0,0.0,3.4923784732818604,3.492401599884033,8.138341058838705e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9656.197265625,0.0,1388.5299072265625,1497.1583251953125,0.0,2112.886962890625,0.8730331659317017,1.0,0.0,3.0,1.0,0.0
17773980,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.7480931878089905,0.3131446242332458,0.2863175868988037,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.8833727240562439,0.5239341855049133,0.4996554553508758,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.9990000128746032,0.7999386787414551,0.5327184200286865,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.8318965435028076,0.4346774816513061,0.4157556891441345,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.6688055992126465,0.2222529053688049,1.0236269235610962,284.97186279296875,284.95001220703125,299.8460998535156,295.4504699707031,297.9849548339844,297.20562744140625,284.9708251953125,1.0,0.6416432857513428,0.3930065333843231,0.3930065333843231,1.0,1.0,-3.3120570182800293,0.9733781218528748,2.3386788368225098,0.2233807742595672,0.89439857006073,0.89439857006073,0.0,210.5252227783203,180.0,65156.3671875,0.0,3260.454833984375,1.0,278.7410583496094,283.10809326171875,298.43310546875,303.5804443359375,293.1499938964844,293.1499938964844,279.04998779296875,34767.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541313171386719,1.0,0.0,0.0,3.566178798675537,3.566201686859131,8.485931175528094e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9399.791015625,0.0,1432.888427734375,1497.1583251953125,0.0,2061.298583984375,0.8854882717132568,1.0,0.0,3.0,1.0,0.0
17774040,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.7480931878089905,0.3131446242332458,0.2863175868988037,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.8833727240562439,0.5239341855049133,0.4996554553508758,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.9990000128746032,0.7999386787414551,0.5327184200286865,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.8318965435028076,0.4346774816513061,0.4157556891441345,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.6688055992126465,0.2222529053688049,1.0236269235610962,284.97186279296875,284.95001220703125,299.8460998535156,295.4504699707031,297.9849548339844,297.20562744140625,284.9708251953125,1.0,0.6416432857513428,0.3930065333843231,0.3930065333843231,1.0,1.0,-3.3120570182800293,0.9733781218528748,2.3386788368225098,0.2233807742595672,0.89439857006073,0.89439857006073,0.0,210.5252227783203,180.0,65156.3671875,0.0,3260.454833984375,1.0,278.7410583496094,283.10809326171875,298.43310546875,303.5804443359375,293.1499938964844,293.1499938964844,279.04998779296875,34767.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541313171386719,1.0,0.0,0.0,3.566178798675537,3.566201686859131,8.485931175528094e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9399.791015625,0.0,1432.888427734375,1497.1583251953125,0.0,2061.298583984375,0.8854882717132568,1.0,0.0,3.0,1.0,0.0
17774100,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.7515639066696167,0.3127431273460388,0.2857225835323334,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8878105878829956,0.5232017040252686,0.4987144470214844,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.9990000128746032,0.8037703633308411,0.5239803194999695,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.8358098268508911,0.4342779219150543,0.4151366353034973,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.6721740365028381,0.2219825685024261,1.0213544368743896,285.0526123046875,284.95001220703125,299.80908203125,295.4354858398437,297.9814758300781,297.2177429199219,285.0522766113281,1.0,0.6368318200111389,0.392765611410141,0.392765611410141,1.0,1.0,-3.29622483253479,0.96726256608963,2.3289620876312256,0.2208153307437896,0.968879461288452,0.968879461288452,0.0,205.3135223388672,180.0,64233.046875,0.0,3195.795166015625,1.0,278.9978942871094,283.2121887207031,298.40594482421875,303.3961181640625,293.1499938964844,293.1499938964844,279.04998779296875,32198.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505584359169006,1.0,0.0,0.0,3.639716386795044,3.639739513397217,8.83951372543379e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9720.5322265625,0.0,1493.396728515625,1497.1583251953125,0.0,2030.2845458984373,0.9014149308204652,1.0,0.0,3.0,1.0,0.0
17774160,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7554842233657837,0.3123076558113098,0.2852127254009247,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8927521109580994,0.5224334597587585,0.4978735148906708,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9990000128746032,0.8079391717910767,0.5146988034248352,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8401737809181213,0.4338559210300445,0.4146057665348053,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.6759710311889648,0.2217301130294799,1.0194051265716553,285.0113525390625,284.95001220703125,299.77197265625,295.4203491210937,297.9793395996094,297.2313232421875,285.0075988769531,1.0,0.6319013833999634,0.3927241861820221,0.3927241861820221,1.0,1.0,-3.2804574966430664,0.961696207523346,2.318761348724365,0.2187914699316024,0.9694763422012328,0.9694763422012328,0.0,199.9089813232422,168.0,64238.45703125,0.0,3130.762451171875,1.0,279.042236328125,283.17828369140625,298.4079284667969,303.46148681640625,293.1499938964844,293.1499938964844,278.75,32391.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500704526901245,1.0,0.0,0.0,3.716516971588135,3.716540813446045,9.216489047503272e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10436.1279296875,0.0,1580.947998046875,1497.1583251953125,0.0,2026.060546875,0.9173535704612732,1.0,0.0,3.0,1.0,0.0
17774220,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7627968192100525,0.3103907406330108,0.2833904325962066,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9021413326263428,0.5196920037269592,0.4952370524406433,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.8153843283653259,0.4966184496879577,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8485521078109741,0.4319449365139007,0.4127217829227447,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6832156181335449,0.2206381410360336,1.0135786533355713,284.8805847167969,284.95001220703125,299.69744873046875,295.38970947265625,297.9656677246094,297.2452697753906,284.8818664550781,1.0,0.6214842200279236,0.3926412761211395,0.3926412761211395,1.0,1.0,-3.244091272354126,0.9489595293998718,2.2951316833496094,0.214290365576744,0.848629355430603,0.848629355430603,0.0,189.39683532714844,171.0,64156.36328125,0.0,2993.76318359375,1.0,278.7572937011719,283.0466613769531,298.4053955078125,303.5685119628906,293.1499938964844,293.1499938964844,279.04998779296875,39560.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561665177345276,1.0,0.0,0.0,3.573018312454224,3.573042154312134,8.518512686350732e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9291.4306640625,0.0,1475.274658203125,1497.1583251953125,0.0,2079.03369140625,0.8909929394721985,1.0,0.0,3.0,1.0,0.0
17774280,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7627968192100525,0.3103907406330108,0.2833904325962066,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9021413326263428,0.5196920037269592,0.4952370524406433,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.8153843283653259,0.4966184496879577,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8485521078109741,0.4319449365139007,0.4127217829227447,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6832156181335449,0.2206381410360336,1.0135786533355713,284.8805847167969,284.95001220703125,299.69744873046875,295.38970947265625,297.9656677246094,297.2452697753906,284.8818664550781,1.0,0.6214842200279236,0.3926412761211395,0.3926412761211395,1.0,1.0,-3.244091272354126,0.9489595293998718,2.2951316833496094,0.214290365576744,0.848629355430603,0.848629355430603,0.0,189.39683532714844,171.0,64156.36328125,0.0,2993.76318359375,1.0,278.7572937011719,283.0466613769531,298.4053955078125,303.5685119628906,293.1499938964844,293.1499938964844,279.04998779296875,39560.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561665177345276,1.0,0.0,0.0,3.573018312454224,3.573042154312134,8.518512686350732e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9291.4306640625,0.0,1475.274658203125,1497.1583251953125,0.0,2079.03369140625,0.8909929394721985,1.0,0.0,3.0,1.0,0.0
17774340,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.766407310962677,0.309549480676651,0.2822424173355102,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.9067537188529968,0.5182003974914551,0.4933955073356628,297.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.9990000128746032,0.8227971196174622,0.487631231546402,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.85269695520401,0.430991917848587,0.4114208817481994,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6866909265518188,0.2200560718774795,1.0095150470733645,284.9792175292969,284.95001220703125,299.6346130371094,295.3635559082031,297.96246337890625,297.26812744140625,284.9779357910156,1.0,0.6163015961647034,0.3925716578960418,0.3925716578960418,1.0,1.0,-3.2232155799865723,0.94159734249115,2.281618118286133,0.2113274782896042,0.9187724590301514,0.9187724590301514,0.0,184.1617584228516,171.0,63059.8203125,0.0,2920.80615234375,1.0,279.0352783203125,283.1689758300781,298.3410949707031,303.3062744140625,293.1499938964844,293.1499938964844,279.04998779296875,34327.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500771284103394,1.0,0.0,0.0,3.645675420761109,3.64569902420044,8.868481700119446e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9630.6123046875,0.0,1515.860595703125,1497.1583251953125,0.0,2026.11865234375,0.9029232859611512,1.0,0.0,3.0,1.0,0.0
17774400,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.7669193148612976,0.3093800246715545,0.2820925116539001,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.9074041843414308,0.5179135203361511,0.4931272268295288,297.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.9990000128746032,0.8240938782691956,0.4863985180854797,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.8532809615135193,0.4308137595653534,0.4112479984760284,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.6871803998947144,0.2199534326791763,1.0089783668518066,284.9745178222656,284.95001220703125,299.62261962890625,295.3585510253906,297.9613037109375,297.2716979980469,284.97369384765625,1.0,0.6155738830566406,0.3925583958625793,0.3925583958625793,1.0,1.0,-3.2203760147094727,0.9405835270881652,2.279792547225952,0.2109369784593582,0.9185144305229188,0.9185144305229188,0.0,183.45274353027344,174.0,63019.734375,0.0,2910.964111328125,1.0,279.0417175292969,283.16680908203125,298.3406677246094,303.3135681152344,293.1499938964844,293.1499938964844,278.75,34528.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498828768730164,1.0,0.0,0.0,3.6514313220977774,3.651455163955689,8.896507779354579e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10233.6875,0.0,1523.7459716796875,1497.1583251953125,0.0,2024.437744140625,0.9044776558876038,1.0,0.0,3.0,1.0,0.0
17774460,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7675747871398926,0.3076677322387695,0.280650794506073,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9084320068359376,0.5153980255126953,0.4908808171749115,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.8303659558296204,0.482677549123764,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8543675541877747,0.4290716648101806,0.409703254699707,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6879876255989075,0.2189265787601471,1.0045634508132937,284.9005432128906,284.95001220703125,299.5475158691406,295.3269348144531,297.9432373046875,297.2779235839844,284.9008483886719,1.0,0.612281858921051,0.3926568329334259,0.3926568329334259,1.0,1.0,-3.20429801940918,0.9353026151657104,2.26899528503418,0.2092417329549789,0.8342568874359131,0.8342568874359131,0.0,181.0084228515625,177.0,63051.703125,0.0,2864.115234375,1.0,278.7585144042969,283.0815734863281,298.3362731933594,303.4005432128906,293.1499938964844,293.1499938964844,279.04998779296875,39451.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544332146644592,1.0,0.0,0.0,3.4858086109161377,3.4858317375183105,8.107750772978761e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9159.8955078125,0.0,1382.716064453125,1497.1583251953125,0.0,2063.926025390625,0.8719119429588318,1.0,0.0,3.0,1.0,0.0
17774520,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7675747871398926,0.3076677322387695,0.280650794506073,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9084320068359376,0.5153980255126953,0.4908808171749115,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.8303659558296204,0.482677549123764,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8543675541877747,0.4290716648101806,0.409703254699707,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6879876255989075,0.2189265787601471,1.0045634508132937,284.9005432128906,284.95001220703125,299.5475158691406,295.3269348144531,297.9432373046875,297.2779235839844,284.9008483886719,1.0,0.612281858921051,0.3926568329334259,0.3926568329334259,1.0,1.0,-3.20429801940918,0.9353026151657104,2.26899528503418,0.2092417329549789,0.8342568874359131,0.8342568874359131,0.0,181.0084228515625,177.0,63051.703125,0.0,2864.115234375,1.0,278.7585144042969,283.0815734863281,298.3362731933594,303.4005432128906,293.1499938964844,293.1499938964844,279.04998779296875,39451.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544332146644592,1.0,0.0,0.0,3.4858086109161377,3.4858317375183105,8.107750772978761e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9159.8955078125,0.0,1382.716064453125,1497.1583251953125,0.0,2063.926025390625,0.8719119429588318,1.0,0.0,3.0,1.0,0.0
17774580,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7668764591217041,0.3066097199916839,0.2795723080635071,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9075739979743958,0.5136303901672363,0.4890559017658233,297.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9990000128746032,0.8364886045455933,0.4821335971355438,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8538748025894165,0.4279773235321045,0.4085161983966827,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6873419284820557,0.2181737571954727,1.0007911920547483,284.98590087890625,284.95001220703125,299.4722595214844,295.2948913574219,297.9281616210937,297.2880859375,284.9850769042969,1.0,0.6107031106948853,0.3927552402019501,0.3927552402019501,1.0,1.0,-3.1941821575164795,0.9320907592773438,2.262091398239136,0.2082332968711853,0.9081748127937316,0.9081748127937316,0.0,180.3243865966797,180.0,62206.66015625,0.0,2839.513671875,1.0,279.04107666015625,283.1903686523437,298.2781066894531,303.1796569824219,293.1499938964844,293.1499938964844,278.75,34092.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484754920005798,1.0,0.0,0.0,3.583546638488769,3.5835697650909424,8.568788416596362e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10099.279296875,0.0,1446.475341796875,1497.1583251953125,0.0,2012.2764892578125,0.8889850378036499,1.0,0.0,3.0,1.0,0.0
