time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774640,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7668764591217041,0.3066097199916839,0.2795723080635071,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9075739979743958,0.5136303901672363,0.4890559017658233,297.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9990000128746032,0.8364886045455933,0.4821335971355438,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8538748025894165,0.4279773235321045,0.4085161983966827,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6873419284820557,0.2181737571954727,1.0007911920547483,284.98590087890625,284.95001220703125,299.4722595214844,295.2948913574219,297.9281616210937,297.2880859375,284.9850769042969,1.0,0.6107031106948853,0.3927552402019501,0.3927552402019501,1.0,1.0,-3.1941821575164795,0.9320907592773438,2.262091398239136,0.2082332968711853,0.9081748127937316,0.9081748127937316,0.0,180.3243865966797,180.0,62206.66015625,0.0,2839.513671875,1.0,279.04107666015625,283.1903686523437,298.2781066894531,303.1796569824219,293.1499938964844,293.1499938964844,278.75,34092.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484754920005798,1.0,0.0,0.0,3.583546638488769,3.5835697650909424,8.568788416596362e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10099.279296875,0.0,1446.475341796875,1497.1583251953125,0.0,2012.2764892578125,0.8889850378036499,1.0,0.0,3.0,1.0,0.0
17774700,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.765876293182373,0.3056965470314026,0.278968870639801,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9063565135002136,0.5123409628868103,0.4880912601947784,297.5376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9990000128746032,0.838647186756134,0.482977956533432,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8529759049415588,0.4271059036254883,0.4079062044620514,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.6864482760429382,0.2176133692264557,0.9988903403282166,284.8681335449219,284.95001220703125,299.4345397949219,295.2787170410156,297.91473388671875,297.2848815917969,284.8681945800781,1.0,0.6103646159172058,0.3928044736385345,0.3928044736385345,1.0,1.0,-3.1902947425842285,0.9308834075927734,2.259411334991455,0.2079349309206009,0.821884036064148,0.821884036064148,0.0,180.5635986328125,180.0,62741.546875,0.0,2832.82470703125,1.0,278.8000793457031,283.0622253417969,298.3005676269531,303.3848876953125,293.1499938964844,293.1499938964844,278.75,39215.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527347207069397,1.0,0.0,0.0,3.5183675289154053,3.518390893936157,8.259917194664013e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9737.638671875,0.0,1414.7841796875,1497.1583251953125,0.0,2049.156982421875,0.8757734894752502,1.0,0.0,3.0,1.0,0.0
17774760,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7641352415084839,0.3047323226928711,0.2781117558479309,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9043151140213012,0.5109788775444031,0.4868242740631103,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.8404941558837891,0.4847983419895172,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8513481020927429,0.4261548221111297,0.4070348143577575,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6848762035369873,0.2169654220342636,0.9962233304977416,284.9087219238281,284.95001220703125,299.3968200683594,295.262451171875,297.89959716796875,297.2795104980469,284.90936279296875,1.0,0.6101694703102112,0.3927087485790252,0.3927087485790252,1.0,1.0,-3.185674905776977,0.9290499687194824,2.256624937057495,0.207154095172882,0.8289894461631775,0.8289894461631775,0.0,181.23545837402344,183.0,62355.95703125,0.0,2827.00439453125,1.0,278.7587585449219,283.1008605957031,298.27545166015625,303.283203125,293.1499938964844,293.1499938964844,279.04998779296875,39139.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537977695465088,1.0,0.0,0.0,3.432251453399658,3.432274103164673,7.860523965064203e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9071.208984375,0.0,1326.2249755859375,1497.1583251953125,0.0,2058.396484375,0.859923243522644,1.0,0.0,3.0,1.0,0.0
17774820,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7611172795295715,0.3034555613994598,0.2769186496734619,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.900689423084259,0.5089954733848572,0.4848872721195221,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9990000128746032,0.844728410243988,0.4885243773460388,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8484187126159668,0.4249097406864166,0.4057962894439697,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6819341778755188,0.2159761637449264,0.9918126463890076,284.9858093261719,284.95001220703125,299.32135009765625,295.2296447753906,297.8760986328125,297.2782897949219,284.98492431640625,1.0,0.6102921962738037,0.3925172686576843,0.3925172686576843,1.0,1.0,-3.1795945167541504,0.9264255166053772,2.253169059753418,0.2058742493391037,0.8995561599731445,0.8995561599731445,0.0,182.75906372070312,186.0,61609.875,0.0,2822.83740234375,1.0,279.0406799316406,283.20025634765625,298.21490478515625,303.069091796875,293.1499938964844,293.1499938964844,279.3500061035156,33923.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748245120048523,1.0,0.0,0.0,3.5403764247894287,3.540399074554444,8.363579127035337e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8895.5732421875,0.0,1399.5211181640625,1497.1583251953125,0.0,2010.2882080078125,0.8791415691375732,1.0,0.0,3.0,1.0,0.0
17774880,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7611172795295715,0.3034555613994598,0.2769186496734619,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.900689423084259,0.5089954733848572,0.4848872721195221,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9990000128746032,0.844728410243988,0.4885243773460388,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8484187126159668,0.4249097406864166,0.4057962894439697,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6819341778755188,0.2159761637449264,0.9918126463890076,284.9858093261719,284.95001220703125,299.32135009765625,295.2296447753906,297.8760986328125,297.2782897949219,284.98492431640625,1.0,0.6102921962738037,0.3925172686576843,0.3925172686576843,1.0,1.0,-3.1795945167541504,0.9264255166053772,2.253169059753418,0.2058742493391037,0.8995561599731445,0.8995561599731445,0.0,182.75906372070312,186.0,61609.875,0.0,2822.83740234375,1.0,279.0406799316406,283.20025634765625,298.21490478515625,303.069091796875,293.1499938964844,293.1499938964844,279.3500061035156,33923.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748245120048523,1.0,0.0,0.0,3.5403764247894287,3.540399074554444,8.363579127035337e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8895.5732421875,0.0,1399.5211181640625,1497.1583251953125,0.0,2010.2882080078125,0.8791415691375732,1.0,0.0,3.0,1.0,0.0
17774940,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.7579837441444397,0.3022278547286987,0.2759000360965729,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8968719244003296,0.5071142315864563,0.4831984937191009,297.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9990000128746032,0.8487032651901245,0.4928770959377289,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8453695774078369,0.4238107204437256,0.4048284888267517,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.6788718700408936,0.2150561213493347,0.9880542159080504,285.0361633300781,284.95001220703125,299.2458190917969,295.196533203125,297.8521728515625,297.2763061523437,285.0324401855469,1.0,0.6109373569488525,0.3923258185386657,0.3923258185386657,1.0,1.0,-3.175888776779175,0.9246186017990112,2.251270294189453,0.2049207985401153,0.9944822192192078,0.9944822192192078,0.0,184.7002410888672,189.0,61135.82421875,0.0,2825.789794921875,1.0,279.3424072265625,283.2724609375,298.18914794921875,302.98553466796875,293.1499938964844,293.1499938964844,279.04998779296875,31456.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451005578041077,1.0,0.0,0.0,3.7229390144348153,3.722963094711304,9.248369110537168e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9927.3662109375,0.0,1581.1678466796875,1497.1583251953125,0.0,1983.2166748046875,0.9181731939315796,1.0,0.0,3.0,1.0,0.0
17775000,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.7579837441444397,0.3022278547286987,0.2759000360965729,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8968719244003296,0.5071142315864563,0.4831984937191009,297.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9990000128746032,0.8487032651901245,0.4928770959377289,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8453695774078369,0.4238107204437256,0.4048284888267517,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.6788718700408936,0.2150561213493347,0.9880542159080504,285.0361633300781,284.95001220703125,299.2458190917969,295.196533203125,297.8521728515625,297.2763061523437,285.0324401855469,1.0,0.6109373569488525,0.3923258185386657,0.3923258185386657,1.0,1.0,-3.175888776779175,0.9246186017990112,2.251270294189453,0.2049207985401153,0.9944822192192078,0.9944822192192078,0.0,184.7002410888672,189.0,61135.82421875,0.0,2825.789794921875,1.0,279.3424072265625,283.2724609375,298.18914794921875,302.98553466796875,293.1499938964844,293.1499938964844,279.04998779296875,31456.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451005578041077,1.0,0.0,0.0,3.7229390144348153,3.722963094711304,9.248369110537168e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9927.3662109375,0.0,1581.1678466796875,1497.1583251953125,0.0,1983.2166748046875,0.9181731939315796,1.0,0.0,3.0,1.0,0.0
17775060,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7553015351295471,0.3007619976997375,0.2749457359313965,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.893689751625061,0.5051571726799011,0.4817789793014526,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9990000128746032,0.8498037457466125,0.4965400099754333,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8427886366844177,0.4224592745304107,0.4039312899112701,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.6763368844985962,0.2140970081090927,0.9849454760551452,284.8651428222656,284.95001220703125,299.1986389160156,295.1756896972656,297.8280029296875,297.26226806640625,284.8648376464844,1.0,0.6114407181739807,0.3921833038330078,0.3921833038330078,1.0,1.0,-3.172627687454224,0.9230994582176208,2.249528169631958,0.2042227685451507,0.8763498663902283,0.8763498663902283,0.0,186.34619140625,189.0,61970.9765625,0.0,2828.036376953125,1.0,279.0791015625,283.0922546386719,298.21337890625,303.2154541015625,293.1499938964844,293.1499938964844,279.04998779296875,37345.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521718740463257,1.0,0.0,0.0,3.691488265991211,3.6915128231048575,9.09277162008948e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9547.0439453125,0.0,1589.996826171875,1497.1583251953125,0.0,2044.2703857421875,0.9136574268341064,1.0,0.0,3.0,1.0,0.0
17775120,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7532365918159485,0.2998165488243103,0.2741308510303497,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8912790417671204,0.5038871169090271,0.4806291759014129,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9990000128746032,0.8502101898193359,0.4992680251598358,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8407981395721436,0.42154261469841,0.4031244814395904,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.6743817925453186,0.2134227156639099,0.9822798371315002,284.8817749023437,284.95001220703125,299.1703491210937,295.16314697265625,297.8125,297.2523803710937,284.8839111328125,1.0,0.6116955876350403,0.3920978605747223,0.3920978605747223,1.0,1.0,-3.1693716049194336,0.92173969745636,2.247631788253784,0.2036214917898178,0.8680780529975891,0.8680780529975891,0.0,187.5443115234375,192.0,61672.359375,0.0,2827.866943359375,1.0,279.0570983886719,283.1117858886719,298.1899719238281,303.14361572265625,293.1499938964844,293.1499938964844,279.3500061035156,38597.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535498738288879,1.0,0.0,0.0,3.632582664489746,3.6326069831848153,8.804897220215935e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8905.6923828125,0.0,1533.219482421875,1497.1583251953125,0.0,2056.240478515625,0.9032469391822816,1.0,0.0,3.0,1.0,0.0
17775180,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7488659024238586,0.2982077002525329,0.2725846767425537,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8859805464744568,0.5015129446983337,0.478260338306427,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9990000128746032,0.852469801902771,0.5055280923843384,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8364747166633606,0.4199720025062561,0.4015367031097412,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6699498891830444,0.2120427191257476,0.9761335253715516,284.98614501953125,284.95001220703125,299.094970703125,295.1295166015625,297.7826538085937,297.2420349121094,284.984375,1.0,0.6124681234359741,0.3918699324131012,0.3918699324131012,1.0,1.0,-3.1628875732421875,0.9188783168792723,2.244009256362915,0.2021949142217636,0.9504485726356506,0.9504485726356506,0.0,190.35806274414065,195.0,60752.9921875,0.0,2829.8408203125,1.0,279.3430480957031,283.23602294921875,298.1168212890625,302.9058532714844,293.1499938964844,293.1499938964844,279.04998779296875,33802.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482967972755432,1.0,0.0,0.0,3.731503963470459,3.7315285205841056,9.29097097923659e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9856.873046875,0.0,1608.939697265625,1497.1583251953125,0.0,2010.7344970703125,0.9217352271080016,1.0,0.0,3.0,1.0,0.0
17775240,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7488659024238586,0.2982077002525329,0.2725846767425537,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8859805464744568,0.5015129446983337,0.478260338306427,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9990000128746032,0.852469801902771,0.5055280923843384,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8364747166633606,0.4199720025062561,0.4015367031097412,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6699498891830444,0.2120427191257476,0.9761335253715516,284.98614501953125,284.95001220703125,299.094970703125,295.1295166015625,297.7826538085937,297.2420349121094,284.984375,1.0,0.6124681234359741,0.3918699324131012,0.3918699324131012,1.0,1.0,-3.1628875732421875,0.9188783168792723,2.244009256362915,0.2021949142217636,0.9504485726356506,0.9504485726356506,0.0,190.35806274414065,195.0,60752.9921875,0.0,2829.8408203125,1.0,279.3430480957031,283.23602294921875,298.1168212890625,302.9058532714844,293.1499938964844,293.1499938964844,279.04998779296875,33802.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482967972755432,1.0,0.0,0.0,3.731503963470459,3.7315285205841056,9.29097097923659e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9856.873046875,0.0,1608.939697265625,1497.1583251953125,0.0,2010.7344970703125,0.9217352271080016,1.0,0.0,3.0,1.0,0.0
17775300,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.7467464804649353,0.2970800399780273,0.2718352079391479,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8833990693092346,0.4999835789203644,0.4771193265914917,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.9990000128746032,0.8529555797576904,0.5086466073989868,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8343906998634338,0.4189165532588959,0.4008015692234039,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.6678089499473572,0.2112114131450653,0.9732111692428588,284.8544921875,284.95001220703125,299.05731201171875,295.11260986328125,297.7639465332031,297.2315979003906,284.8521423339844,1.0,0.6128986477851868,0.3917559385299682,0.3917559385299682,1.0,1.0,-3.1599698066711426,0.9175558686256408,2.2424137592315674,0.2015837132930755,0.8532052040100098,0.8532052040100098,0.0,191.790756225586,195.0,61430.09375,0.0,2831.616943359375,1.0,279.0961608886719,283.09185791015625,298.1384582519531,303.1151123046875,293.1499938964844,293.1499938964844,279.04998779296875,38550.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529358863830566,1.0,0.0,0.0,3.6782591342926025,3.678283929824829,9.027717169374228e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9499.9560546875,0.0,1584.0672607421875,1497.1583251953125,0.0,2050.904296875,0.9109851717948914,1.0,0.0,3.0,1.0,0.0
17775360,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7441698908805847,0.2958665192127228,0.2708027362823486,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8803255558013916,0.4983415007591247,0.4756419658660888,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9990000128746032,0.8531848788261414,0.5122823119163513,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8318766355514526,0.4177476465702057,0.399775743484497,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.6652659177780151,0.210284873843193,0.9694867730140686,284.8893127441406,284.95001220703125,299.0197448730469,295.0956726074219,297.74420166015625,297.21954345703125,284.8912658691406,1.0,0.6132638454437256,0.3916681110858917,0.3916681110858917,1.0,1.0,-3.155613422393799,0.9158060550689696,2.239807367324829,0.2008463442325592,0.8493338823318481,0.8493338823318481,0.0,193.4322204589844,198.0,60932.66796875,0.0,2831.58203125,1.0,279.0574951171875,283.130615234375,298.1112670898437,303.0077514648437,293.1499938964844,293.1499938964844,279.3500061035156,39712.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754219114780426,1.0,0.0,0.0,3.5732851028442383,3.5733091831207275,8.519785410499026e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8814.0849609375,0.0,1476.676513671875,1497.1583251953125,0.0,2062.062255859375,0.8914110064506531,1.0,0.0,3.0,1.0,0.0
17775420,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7401162981987,0.2942920327186584,0.2693365216255188,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8753253221511841,0.4960091710090637,0.4733672738075256,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9990000128746032,0.8548470735549927,0.5184609293937683,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8278279304504395,0.4162455201148987,0.3982950150966644,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6610298156738281,0.2088631987571716,0.9632022380828856,284.9888610839844,284.95001220703125,298.9447021484375,295.0616760253906,297.71551513671875,297.21051025390625,284.98779296875,1.0,0.6140723824501038,0.391492486000061,0.391492486000061,1.0,1.0,-3.1492040157318115,0.9131152629852296,2.236088752746582,0.1995796710252761,0.9313857555389404,0.9313857555389404,0.0,196.28895568847656,201.0,60032.7421875,0.0,2833.902099609375,1.0,279.341796875,283.2508239746094,298.04461669921875,302.7754211425781,293.1499938964844,293.1499938964844,279.04998779296875,34042.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74802166223526,1.0,0.0,0.0,3.671195507049561,3.671219348907471,8.99307735835464e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9735.6357421875,0.0,1542.1427001953125,1497.1583251953125,0.0,2008.360107421875,0.9086182117462158,1.0,0.0,3.0,1.0,0.0
17775480,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7401162981987,0.2942920327186584,0.2693365216255188,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8753253221511841,0.4960091710090637,0.4733672738075256,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9990000128746032,0.8548470735549927,0.5184609293937683,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8278279304504395,0.4162455201148987,0.3982950150966644,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6610298156738281,0.2088631987571716,0.9632022380828856,284.9888610839844,284.95001220703125,298.9447021484375,295.0616760253906,297.71551513671875,297.21051025390625,284.98779296875,1.0,0.6140723824501038,0.391492486000061,0.391492486000061,1.0,1.0,-3.1492040157318115,0.9131152629852296,2.236088752746582,0.1995796710252761,0.9313857555389404,0.9313857555389404,0.0,196.28895568847656,201.0,60032.7421875,0.0,2833.902099609375,1.0,279.341796875,283.2508239746094,298.04461669921875,302.7754211425781,293.1499938964844,293.1499938964844,279.04998779296875,34042.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74802166223526,1.0,0.0,0.0,3.671195507049561,3.671219348907471,8.99307735835464e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9735.6357421875,0.0,1542.1427001953125,1497.1583251953125,0.0,2008.360107421875,0.9086182117462158,1.0,0.0,3.0,1.0,0.0
17775540,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7360098958015442,0.2921154499053955,0.2677042186260223,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8703476190567017,0.4930629134178161,0.4709645509719848,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9990000128746032,0.8548681139945984,0.5246285200119019,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.823766827583313,0.4142004549503326,0.396706074476242,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6569014191627502,0.2072011679410934,0.9569447636604308,284.8948059082031,284.95001220703125,298.8759460449219,295.0302734375,297.6806945800781,297.1902770996094,284.897216796875,1.0,0.6148119568824768,0.3913308978080749,0.3913308978080749,1.0,1.0,-3.142338991165161,0.9103003740310668,2.232038736343384,0.1983952969312667,0.8400696516036987,0.8400696516036987,0.0,199.1648101806641,201.0,60222.65234375,0.0,2835.37255859375,1.0,279.060302734375,283.1478271484375,298.0474853515625,302.89337158203125,293.1499938964844,293.1499938964844,279.04998779296875,39891.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753761351108551,1.0,0.0,0.0,3.51926326751709,3.519286870956421,8.264124176093901e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9255.10546875,0.0,1420.5992431640625,1497.1583251953125,0.0,2058.07958984375,0.8797009587287903,1.0,0.0,3.0,1.0,0.0
17775600,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7356224656105042,0.2919383645057678,0.267540693283081,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8698825836181641,0.4928174316883087,0.4707284271717071,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.854871928691864,0.5252007842063904,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.823381781578064,0.4140294194221496,0.3965429961681366,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6565137505531311,0.2070557177066803,0.956322968006134,284.8991394042969,284.95001220703125,298.8699645996094,295.0275573730469,297.6778259277344,297.1887512207031,284.90045166015625,1.0,0.6148678064346313,0.3913168311119079,0.3913168311119079,1.0,1.0,-3.1416027545928955,0.9100080132484436,2.2315948009490967,0.198268711566925,0.8401185870170593,0.8401185870170593,0.0,199.42906188964844,204.0,60191.01171875,0.0,2835.29296875,1.0,279.0577697753906,283.1509704589844,298.04180908203125,302.8782043457031,293.1499938964844,293.1499938964844,279.3500061035156,39558.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537214756011963,1.0,0.0,0.0,3.513426780700684,3.5134501457214355,8.236735311584198e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8725.7197265625,0.0,1412.0947265625,1497.1583251953125,0.0,2057.73291015625,0.8781406879425049,1.0,0.0,3.0,1.0,0.0
17775660,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.73167484998703,0.2902784347534179,0.2660213708877563,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8650296926498413,0.4903750121593475,0.4683800935745239,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9990000128746032,0.8557423949241638,0.5314012169837952,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8193800449371338,0.4124512076377868,0.3950197100639343,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6523996591567993,0.2055441439151764,0.9497188329696656,284.9890441894531,284.95001220703125,298.7955322265625,294.99334716796875,297.6488342285156,297.17889404296875,284.9879150390625,1.0,0.6156463623046875,0.3911958932876587,0.3911958932876587,1.0,1.0,-3.1346323490142822,0.9072694182395936,2.227362871170044,0.1970850676298141,0.9182400703430176,0.9182400703430176,0.0,202.3538360595703,207.0,59332.58984375,0.0,2836.799560546875,1.0,279.3413391113281,283.2623291015625,297.9759826660156,302.6514892578125,293.1499938964844,293.1499938964844,279.04998779296875,33949.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474857568740845,1.0,0.0,0.0,3.617287397384644,3.617310762405396,8.730906415621575e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9623.5869140625,0.0,1481.8734130859375,1497.1583251953125,0.0,2003.739013671875,0.8964216709136963,1.0,0.0,3.0,1.0,0.0
17775720,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.73167484998703,0.2902784347534179,0.2660213708877563,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8650296926498413,0.4903750121593475,0.4683800935745239,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9990000128746032,0.8557423949241638,0.5314012169837952,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8193800449371338,0.4124512076377868,0.3950197100639343,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6523996591567993,0.2055441439151764,0.9497188329696656,284.9890441894531,284.95001220703125,298.7955322265625,294.99334716796875,297.6488342285156,297.17889404296875,284.9879150390625,1.0,0.6156463623046875,0.3911958932876587,0.3911958932876587,1.0,1.0,-3.1346323490142822,0.9072694182395936,2.227362871170044,0.1970850676298141,0.9182400703430176,0.9182400703430176,0.0,202.3538360595703,207.0,59332.58984375,0.0,2836.799560546875,1.0,279.3413391113281,283.2623291015625,297.9759826660156,302.6514892578125,293.1499938964844,293.1499938964844,279.04998779296875,33949.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474857568740845,1.0,0.0,0.0,3.617287397384644,3.617310762405396,8.730906415621575e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9623.5869140625,0.0,1481.8734130859375,1497.1583251953125,0.0,2003.739013671875,0.8964216709136963,1.0,0.0,3.0,1.0,0.0
17775780,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.7291805744171143,0.2888213396072387,0.2650104761123657,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8620169162750244,0.4884035289287567,0.4668652415275574,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.9990000128746032,0.8553026914596558,0.5352815985679626,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8168607354164124,0.4110873937606811,0.3940374851226806,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.6498924493789673,0.2044243067502975,0.9456554055213928,284.8675231933594,284.95001220703125,298.7508850097656,294.97271728515625,297.6261901855469,297.1656494140625,284.8713684082031,1.0,0.6161221861839294,0.3911230266094208,0.3911230266094208,1.0,1.0,-3.1301989555358887,0.9055373668670654,2.2246615886688232,0.1964178085327148,0.8239663243293762,0.8239663243293762,0.0,204.20480346679688,207.0,59714.77734375,0.0,2837.693115234375,1.0,279.08428955078125,283.1348571777344,297.9975280761719,302.8367614746094,293.1499938964844,293.1499938964844,279.04998779296875,40269.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526405453681946,1.0,0.0,0.0,3.5182347297668457,3.5182580947875977,8.25929362235911e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9216.48828125,0.0,1422.2435302734375,1497.1583251953125,0.0,2048.338623046875,0.8773712515830994,1.0,0.0,3.0,1.0,0.0
17775840,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7272607684135437,0.2878571152687073,0.2641590237617492,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8597568273544312,0.4870854020118713,0.465642362833023,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,0.8549193739891052,0.5381429195404053,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8149197101593018,0.4101592004299164,0.3931919038295746,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6480162143707275,0.2036462128162384,0.9424275159835817,284.9034423828125,284.95001220703125,298.72149658203125,294.9590759277344,297.6112060546875,297.1567687988281,284.9046325683594,1.0,0.6163803339004517,0.391074925661087,0.391074925661087,1.0,1.0,-3.1262478828430176,0.904042422771454,2.222205638885498,0.1958274394273758,0.8315165042877197,0.8315165042877197,0.0,205.5496063232422,210.0,59453.5703125,0.0,2836.861328125,1.0,279.058349609375,283.1669006347656,297.9734191894531,302.7522277832031,293.1499938964844,293.1499938964844,279.3500061035156,39481.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532082200050354,1.0,0.0,0.0,3.457855463027954,3.4578781127929688,7.978237590577919e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8637.8125,0.0,1354.3997802734375,1497.1583251953125,0.0,2053.270751953125,0.8659252524375916,1.0,0.0,3.0,1.0,0.0
17775900,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7251175045967102,0.2869531810283661,0.2632510960102081,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.857212245464325,0.4857649803161621,0.464283138513565,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9990000128746032,0.854905903339386,0.5414372682571411,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.812711238861084,0.4092801511287689,0.3922720849514007,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6458629965782166,0.2028101235628128,0.9386231303215028,285.0080261230469,284.95001220703125,298.68463134765625,294.94195556640625,297.5960388183594,297.15069580078125,285.0088195800781,1.0,0.6167073249816895,0.3910144567489624,0.3910144567489624,1.0,1.0,-3.121800422668457,0.9023444056510924,2.219456195831299,0.1951119005680084,0.9032047390937804,0.9032047390937804,0.0,207.1103515625,210.0,58628.64453125,0.0,2836.17578125,1.0,279.2970275878906,283.287353515625,297.9166564941406,302.4975280761719,293.1499938964844,293.1499938964844,279.3500061035156,34385.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485630512237549,1.0,0.0,0.0,3.5072975158691406,3.507319927215576,8.208021995415038e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8899.8544921875,0.0,1368.520751953125,1497.1583251953125,0.0,2013.0322265625,0.8740441799163818,1.0,0.0,3.0,1.0,0.0
17775960,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7233271598815918,0.2861037254333496,0.2625631690025329,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8550537824630737,0.4845142960548401,0.4631828665733337,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9990000128746032,0.8549168109893799,0.5443389415740967,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8108347058296204,0.4084767699241638,0.3915810286998749,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.6440157890319824,0.2020294368267059,0.9353883266448976,284.9866943359375,284.95001220703125,298.6479187011719,294.9248352050781,297.5817565917969,297.1458435058594,284.9849853515625,1.0,0.6170806288719177,0.3909765481948852,0.3909765481948852,1.0,1.0,-3.1184186935424805,0.901070237159729,2.217348337173462,0.1946030706167221,0.9051740765571594,0.9051740765571594,0.0,208.51695251464844,198.0,58628.859375,0.0,2836.82080078125,1.0,279.3415222167969,283.2713317871094,297.9066162109375,302.5268249511719,293.1499938964844,293.1499938964844,279.04998779296875,33844.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468850612640381,1.0,0.0,0.0,3.567005157470703,3.567028045654297,8.489864740113262e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9515.169921875,0.0,1427.019287109375,1497.1583251953125,0.0,1998.56396484375,0.8848491907119751,1.0,0.0,3.0,1.0,0.0
17776020,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7224507927894592,0.2836047410964966,0.2604457139968872,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8543897271156311,0.4811030030250549,0.4601384401321411,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9990000128746032,0.8541759848594666,0.5420527458190918,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8105074763298035,0.4060655236244201,0.389456182718277,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6429510712623596,0.200026586651802,0.9267127513885498,284.9009704589844,284.95001220703125,298.5747985839844,294.890625,297.5470275878906,297.1277160644531,284.9007263183594,1.0,0.6127834320068359,0.3909007310867309,0.3909007310867309,1.0,1.0,-3.096503257751465,0.8932822346687317,2.203221082687378,0.1920299530029297,0.8174798488616943,0.8174798488616943,0.0,206.42388916015625,186.0,58521.83984375,0.0,2781.66455078125,1.0,279.05926513671875,283.1786499023437,297.9031677246094,302.61480712890625,293.1499938964844,293.1499938964844,279.3500061035156,39572.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752395510673523,1.0,0.0,0.0,3.3959383964538574,3.395960569381714,7.695076078562124e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8531.5263671875,0.0,1293.3271484375,1497.1583251953125,0.0,2046.2113037109373,0.8521855473518372,1.0,0.0,3.0,1.0,0.0
17776080,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7224507927894592,0.2836047410964966,0.2604457139968872,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8543897271156311,0.4811030030250549,0.4601384401321411,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9990000128746032,0.8541759848594666,0.5420527458190918,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8105074763298035,0.4060655236244201,0.389456182718277,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6429510712623596,0.200026586651802,0.9267127513885498,284.9009704589844,284.95001220703125,298.5747985839844,294.890625,297.5470275878906,297.1277160644531,284.9007263183594,1.0,0.6127834320068359,0.3909007310867309,0.3909007310867309,1.0,1.0,-3.096503257751465,0.8932822346687317,2.203221082687378,0.1920299530029297,0.8174798488616943,0.8174798488616943,0.0,206.42388916015625,186.0,58521.83984375,0.0,2781.66455078125,1.0,279.05926513671875,283.1786499023437,297.9031677246094,302.61480712890625,293.1499938964844,293.1499938964844,279.3500061035156,39572.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752395510673523,1.0,0.0,0.0,3.3959383964538574,3.395960569381714,7.695076078562124e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8531.5263671875,0.0,1293.3271484375,1497.1583251953125,0.0,2046.2113037109373,0.8521855473518372,1.0,0.0,3.0,1.0,0.0
17776140,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.7245487570762634,0.2817835807800293,0.2584975659847259,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8573349118232727,0.4783982634544372,0.4572546780109405,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.9990000128746032,0.8564331531524658,0.5330079793930054,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8135459423065186,0.404215395450592,0.387395977973938,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.6444600820541382,0.1983473896980285,0.9178640246391296,284.9715270996094,284.95001220703125,298.5022888183594,294.8564758300781,297.5272521972656,297.1305847167969,284.9704284667969,1.0,0.6055977940559387,0.3908249139785766,0.3908249139785766,1.0,1.0,-3.066709518432617,0.8827801942825317,2.183929443359375,0.188254252076149,0.8761476278305054,0.8761476278305054,0.0,200.45811462402344,189.0,57334.8125,0.0,2691.455322265625,1.0,279.3402404785156,283.2787170410156,297.83428955078125,302.36553955078125,293.1499938964844,293.1499938964844,279.6499938964844,34631.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452238202095032,1.0,0.0,0.0,3.479310989379883,3.47933316230774,8.077553275143146e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8325.76953125,0.0,1341.6700439453125,1497.1583251953125,0.0,1984.275390625,0.8659096956253052,1.0,0.0,3.0,1.0,0.0
17776200,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.7245487570762634,0.2817835807800293,0.2584975659847259,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8573349118232727,0.4783982634544372,0.4572546780109405,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.9990000128746032,0.8564331531524658,0.5330079793930054,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8135459423065186,0.404215395450592,0.387395977973938,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.6444600820541382,0.1983473896980285,0.9178640246391296,284.9715270996094,284.95001220703125,298.5022888183594,294.8564758300781,297.5272521972656,297.1305847167969,284.9704284667969,1.0,0.6055977940559387,0.3908249139785766,0.3908249139785766,1.0,1.0,-3.066709518432617,0.8827801942825317,2.183929443359375,0.188254252076149,0.8761476278305054,0.8761476278305054,0.0,200.45811462402344,189.0,57334.8125,0.0,2691.455322265625,1.0,279.3402404785156,283.2787170410156,297.83428955078125,302.36553955078125,293.1499938964844,293.1499938964844,279.6499938964844,34631.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452238202095032,1.0,0.0,0.0,3.479310989379883,3.47933316230774,8.077553275143146e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8325.76953125,0.0,1341.6700439453125,1497.1583251953125,0.0,1984.275390625,0.8659096956253052,1.0,0.0,3.0,1.0,0.0
17776260,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7250059843063354,0.2801539003849029,0.2569343447685241,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.85810786485672,0.4759220480918884,0.4548142552375793,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9990000128746032,0.8597205281257629,0.5287078619003296,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8145387768745422,0.4025681614875793,0.3857337534427643,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.6445273160934448,0.1968950033187866,0.9107516407966614,285.0185241699219,284.95001220703125,298.43035888671875,294.82244873046875,297.5132141113281,297.140380859375,285.0152587890625,1.0,0.6016383767127991,0.3910883367061615,0.3910883367061615,1.0,1.0,-3.046162366867065,0.8763571977615356,2.16980504989624,0.1862592995166778,0.9583138823509216,0.9583138823509216,0.0,197.3891448974609,192.0,56583.30859375,0.0,2635.587890625,1.0,279.64080810546875,283.3517150878906,297.8064880371094,302.2528686523437,293.1499938964844,293.1499938964844,279.3500061035156,31899.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400894165039062,1.0,0.0,0.0,3.648287534713745,3.648310899734497,8.881195867616043e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9227.6904296875,0.0,1500.5965576171875,1497.1583251953125,0.0,1940.3427734375,0.901750385761261,1.0,0.0,3.0,1.0,0.0
17776320,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7250059843063354,0.2801539003849029,0.2569343447685241,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.85810786485672,0.4759220480918884,0.4548142552375793,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9990000128746032,0.8597205281257629,0.5287078619003296,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8145387768745422,0.4025681614875793,0.3857337534427643,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.6445273160934448,0.1968950033187866,0.9107516407966614,285.0185241699219,284.95001220703125,298.43035888671875,294.82244873046875,297.5132141113281,297.140380859375,285.0152587890625,1.0,0.6016383767127991,0.3910883367061615,0.3910883367061615,1.0,1.0,-3.046162366867065,0.8763571977615356,2.16980504989624,0.1862592995166778,0.9583138823509216,0.9583138823509216,0.0,197.3891448974609,192.0,56583.30859375,0.0,2635.587890625,1.0,279.64080810546875,283.3517150878906,297.8064880371094,302.2528686523437,293.1499938964844,293.1499938964844,279.3500061035156,31899.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400894165039062,1.0,0.0,0.0,3.648287534713745,3.648310899734497,8.881195867616043e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9227.6904296875,0.0,1500.5965576171875,1497.1583251953125,0.0,1940.3427734375,0.901750385761261,1.0,0.0,3.0,1.0,0.0
17776380,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7228500843048096,0.2775093615055084,0.2548054754734039,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8558270335197449,0.4722945988178253,0.4517005085945129,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9990000128746032,0.8600985407829285,0.5293756723403931,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8126814365386963,0.3998938798904419,0.3834899067878723,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6423958539962769,0.194901630282402,0.9026215076446532,284.8855895996094,284.95001220703125,298.3591003417969,294.7886047363281,297.48370361328125,297.1280822753906,284.88751220703125,1.0,0.5992859601974487,0.3913517892360687,0.3913517892360687,1.0,1.0,-3.02819299697876,0.870829701423645,2.1573634147644043,0.1847967058420181,0.8410407900810242,0.8410407900810242,0.0,197.0232391357422,195.0,56790.71875,0.0,2599.231201171875,1.0,279.3576965332031,283.2158203125,297.8112487792969,302.38397216796875,293.1499938964844,293.1499938964844,279.6499938964844,39352.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479496598243713,1.0,0.0,0.0,3.515873908996582,3.515897035598755,8.248212566286384e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8280.4228515625,0.0,1413.16845703125,1497.1583251953125,0.0,2007.739501953125,0.8782234191894531,1.0,0.0,3.0,1.0,0.0
17776440,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7228500843048096,0.2775093615055084,0.2548054754734039,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8558270335197449,0.4722945988178253,0.4517005085945129,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9990000128746032,0.8600985407829285,0.5293756723403931,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8126814365386963,0.3998938798904419,0.3834899067878723,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6423958539962769,0.194901630282402,0.9026215076446532,284.8855895996094,284.95001220703125,298.3591003417969,294.7886047363281,297.48370361328125,297.1280822753906,284.88751220703125,1.0,0.5992859601974487,0.3913517892360687,0.3913517892360687,1.0,1.0,-3.02819299697876,0.870829701423645,2.1573634147644043,0.1847967058420181,0.8410407900810242,0.8410407900810242,0.0,197.0232391357422,195.0,56790.71875,0.0,2599.231201171875,1.0,279.3576965332031,283.2158203125,297.8112487792969,302.38397216796875,293.1499938964844,293.1499938964844,279.6499938964844,39352.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479496598243713,1.0,0.0,0.0,3.515873908996582,3.515897035598755,8.248212566286384e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8280.4228515625,0.0,1413.16845703125,1497.1583251953125,0.0,2007.739501953125,0.8782234191894531,1.0,0.0,3.0,1.0,0.0
