time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776500,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7213770151138306,0.2765110433101654,0.2537480890750885,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8541949987411499,0.4708201885223388,0.4501261711120605,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.8604691028594971,0.5306297540664673,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8112572431564331,0.398826003074646,0.3823281526565552,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.640917181968689,0.1940014064311981,0.8983030319213867,284.9988098144531,284.95001220703125,298.3237609863281,294.771728515625,297.4714660644531,297.1252746582031,285.0003967285156,1.0,0.5984922647476196,0.3914834856986999,0.3914834856986999,1.0,1.0,-3.019944667816162,0.8683204650878906,2.1516242027282715,0.1840958595275879,0.9139341711997986,0.9139341711997986,0.0,197.3463287353516,195.0,55879.7890625,0.0,2585.19677734375,1.0,279.59832763671875,283.3455810546875,297.74853515625,302.1206970214844,293.1499938964844,293.1499938964844,279.6499938964844,34513.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432060241699219,1.0,0.0,0.0,3.558361530303955,3.558384418487549,8.448769222013652e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8531.3447265625,0.0,1422.74072265625,1497.1583251953125,0.0,1966.968017578125,0.8855082988739014,1.0,0.0,3.0,1.0,0.0
17776560,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7201459407806396,0.2756166756153106,0.2529654204845428,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8527737259864807,0.4694718718528747,0.4488738477230072,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9990000128746032,0.8608222007751465,0.5318740606307983,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8100228905677795,0.3978814482688904,0.3814479410648346,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.6396026611328125,0.1931750029325485,0.8946546912193298,284.9817199707031,284.95001220703125,298.2886047363281,294.75494384765625,297.4600830078125,297.1235656738281,284.9798889160156,1.0,0.5979640483856201,0.3916162550449371,0.3916162550449371,1.0,1.0,-3.013547897338867,0.8664525747299194,2.1470954418182373,0.1836451590061187,0.9166580438613892,0.9166580438613892,0.0,197.74099731445312,198.0,55834.453125,0.0,2575.0947265625,1.0,279.6419982910156,283.332763671875,297.7357788085937,302.14215087890625,293.1499938964844,293.1499938964844,279.3500061035156,33902.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412540912628174,1.0,0.0,0.0,3.617116689682007,3.617140054702759,8.730082186048094e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9117.544921875,0.0,1481.3387451171875,1497.1583251953125,0.0,1950.2772216796875,0.8961270451545715,1.0,0.0,3.0,1.0,0.0
17776620,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7164492011070251,0.2730611264705658,0.2509234249591827,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.848692774772644,0.4659154415130615,0.4458188712596893,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.8595112562179565,0.5361664891242981,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8062831163406372,0.3952502310276031,0.3792358636856079,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6360788345336914,0.1911098510026931,0.8863292932510376,284.896484375,284.95001220703125,298.2188720703125,294.7215270996094,297.4270935058594,297.1055908203125,284.89727783203125,1.0,0.5973061323165894,0.3918817937374115,0.3918817937374115,1.0,1.0,-2.999916076660156,0.862414538860321,2.1375014781951904,0.1827161759138107,0.8246169090270996,0.8246169090270996,0.0,199.4544677734375,201.0,55875.1015625,0.0,2558.1376953125,1.0,279.3588256835937,283.2406616210937,297.7348937988281,302.2342529296875,293.1499938964844,293.1499938964844,279.6499938964844,39797.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469848394393921,1.0,0.0,0.0,3.4397287368774414,3.439751625061035,7.894810778452666e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8183.32568359375,0.0,1338.348876953125,1497.1583251953125,0.0,1999.42333984375,0.8621174097061157,1.0,0.0,3.0,1.0,0.0
17776680,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7164492011070251,0.2730611264705658,0.2509234249591827,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.848692774772644,0.4659154415130615,0.4458188712596893,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.8595112562179565,0.5361664891242981,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8062831163406372,0.3952502310276031,0.3792358636856079,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6360788345336914,0.1911098510026931,0.8863292932510376,284.896484375,284.95001220703125,298.2188720703125,294.7215270996094,297.4270935058594,297.1055908203125,284.89727783203125,1.0,0.5973061323165894,0.3918817937374115,0.3918817937374115,1.0,1.0,-2.999916076660156,0.862414538860321,2.1375014781951904,0.1827161759138107,0.8246169090270996,0.8246169090270996,0.0,199.4544677734375,201.0,55875.1015625,0.0,2558.1376953125,1.0,279.3588256835937,283.2406616210937,297.7348937988281,302.2342529296875,293.1499938964844,293.1499938964844,279.6499938964844,39797.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469848394393921,1.0,0.0,0.0,3.4397287368774414,3.439751625061035,7.894810778452666e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8183.32568359375,0.0,1338.348876953125,1497.1583251953125,0.0,1999.42333984375,0.8621174097061157,1.0,0.0,3.0,1.0,0.0
17776740,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7127920389175415,0.2711744010448456,0.2491828501224517,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8446896076202393,0.4630898833274841,0.4430927038192749,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9990000128746032,0.858776867389679,0.5408286452293396,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8024924993515015,0.3932489156723022,0.3772959113121032,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.632557213306427,0.1893260180950164,0.8784068822860718,284.9844665527344,284.95001220703125,298.1499938964844,294.6884155273437,297.4007263183594,297.0964660644531,284.9833679199219,1.0,0.5970767140388489,0.3921473324298858,0.3921473324298858,1.0,1.0,-2.9882912635803223,0.8590714335441589,2.1292197704315186,0.1819528490304947,0.8985485434532166,0.8985485434532166,0.0,201.45877075195312,204.0,54983.12890625,0.0,2546.538818359375,1.0,279.6407165527344,283.3507080078125,297.6664428710937,302.00439453125,293.1499938964844,293.1499938964844,279.95001220703125,34016.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396765947341919,1.0,0.0,0.0,3.542443990707397,3.542466640472412,8.373351079171698e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8024.03564453125,0.0,1402.3599853515625,1497.1583251953125,0.0,1936.8255615234373,0.8796509504318237,1.0,0.0,3.0,1.0,0.0
17776800,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7127920389175415,0.2711744010448456,0.2491828501224517,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8446896076202393,0.4630898833274841,0.4430927038192749,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9990000128746032,0.858776867389679,0.5408286452293396,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8024924993515015,0.3932489156723022,0.3772959113121032,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.632557213306427,0.1893260180950164,0.8784068822860718,284.9844665527344,284.95001220703125,298.1499938964844,294.6884155273437,297.4007263183594,297.0964660644531,284.9833679199219,1.0,0.5970767140388489,0.3921473324298858,0.3921473324298858,1.0,1.0,-2.9882912635803223,0.8590714335441589,2.1292197704315186,0.1819528490304947,0.8985485434532166,0.8985485434532166,0.0,201.45877075195312,204.0,54983.12890625,0.0,2546.538818359375,1.0,279.6407165527344,283.3507080078125,297.6664428710937,302.00439453125,293.1499938964844,293.1499938964844,279.95001220703125,34016.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396765947341919,1.0,0.0,0.0,3.542443990707397,3.542466640472412,8.373351079171698e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8024.03564453125,0.0,1402.3599853515625,1497.1583251953125,0.0,1936.8255615234373,0.8796509504318237,1.0,0.0,3.0,1.0,0.0
17776860,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.7092069387435913,0.2694195806980133,0.2476982325315475,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8408676981925964,0.4604385793209076,0.4406885206699371,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9990000128746032,0.8578577041625977,0.5456479787826538,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.7988726496696472,0.3914342820644378,0.3756700456142425,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.6292228698730469,0.1876735389232635,0.8713976144790649,285.0438232421875,284.95001220703125,298.0812683105469,294.6547546386719,297.3751525878906,297.08837890625,285.04034423828125,1.0,0.5972456932067871,0.3923574090003967,0.3923574090003967,1.0,1.0,-2.9790284633636475,0.8564017415046692,2.122626781463623,0.1813671439886093,1.0,1.0,0.0,203.66392517089844,192.0,54357.17578125,0.0,2540.42724609375,1.0,279.9415588378906,283.43182373046875,297.6409606933594,301.9096984863281,293.1499938964844,293.1499938964844,279.6499938964844,31362.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349472045898438,1.0,0.0,0.0,3.727051019668579,3.727074861526489,9.268809435525328e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8919.6572265625,0.0,1585.1654052734375,1497.1583251953125,0.0,1896.70166015625,0.919257879257202,1.0,0.0,3.0,1.0,0.0
17776920,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.7092069387435913,0.2694195806980133,0.2476982325315475,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8408676981925964,0.4604385793209076,0.4406885206699371,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9990000128746032,0.8578577041625977,0.5456479787826538,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.7988726496696472,0.3914342820644378,0.3756700456142425,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.6292228698730469,0.1876735389232635,0.8713976144790649,285.0438232421875,284.95001220703125,298.0812683105469,294.6547546386719,297.3751525878906,297.08837890625,285.04034423828125,1.0,0.5972456932067871,0.3923574090003967,0.3923574090003967,1.0,1.0,-2.9790284633636475,0.8564017415046692,2.122626781463623,0.1813671439886093,1.0,1.0,0.0,203.66392517089844,192.0,54357.17578125,0.0,2540.42724609375,1.0,279.9415588378906,283.43182373046875,297.6409606933594,301.9096984863281,293.1499938964844,293.1499938964844,279.6499938964844,31362.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349472045898438,1.0,0.0,0.0,3.727051019668579,3.727074861526489,9.268809435525328e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8919.6572265625,0.0,1585.1654052734375,1497.1583251953125,0.0,1896.70166015625,0.919257879257202,1.0,0.0,3.0,1.0,0.0
17776980,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7079699039459229,0.266512006521225,0.2453240007162094,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8400192856788635,0.4564636051654815,0.4372498989105224,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9990000128746032,0.8550757765769958,0.5431264638900757,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7982824444770813,0.388453334569931,0.3731292188167572,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.6279523968696594,0.1853880137205124,0.8617817759513855,284.8689270019531,284.95001220703125,298.01202392578125,294.619873046875,297.3387451171875,297.06573486328125,284.87042236328125,1.0,0.5925047993659973,0.3925674855709076,0.3925674855709076,1.0,1.0,-2.9544219970703125,0.8483557105064392,2.1060662269592285,0.1791286319494247,0.8598789572715759,0.8598789572715759,0.0,201.37750244140625,180.0,54684.34375,0.0,2483.22216796875,1.0,279.65753173828125,283.2562866210937,297.64862060546875,302.060546875,293.1499938964844,293.1499938964844,279.95001220703125,39137.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442753911018372,1.0,0.0,0.0,3.629054546356201,3.6290788650512695,8.787802130427735e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7999.30126953125,0.0,1533.3319091796875,1497.1583251953125,0.0,1976.1336669921875,0.9025981426239014,1.0,0.0,3.0,1.0,0.0
17777040,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7079699039459229,0.266512006521225,0.2453240007162094,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8400192856788635,0.4564636051654815,0.4372498989105224,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9990000128746032,0.8550757765769958,0.5431264638900757,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7982824444770813,0.388453334569931,0.3731292188167572,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.6279523968696594,0.1853880137205124,0.8617817759513855,284.8689270019531,284.95001220703125,298.01202392578125,294.619873046875,297.3387451171875,297.06573486328125,284.87042236328125,1.0,0.5925047993659973,0.3925674855709076,0.3925674855709076,1.0,1.0,-2.9544219970703125,0.8483557105064392,2.1060662269592285,0.1791286319494247,0.8598789572715759,0.8598789572715759,0.0,201.37750244140625,180.0,54684.34375,0.0,2483.22216796875,1.0,279.65753173828125,283.2562866210937,297.64862060546875,302.060546875,293.1499938964844,293.1499938964844,279.95001220703125,39137.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442753911018372,1.0,0.0,0.0,3.629054546356201,3.6290788650512695,8.787802130427735e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7999.30126953125,0.0,1533.3319091796875,1497.1583251953125,0.0,1976.1336669921875,0.9025981426239014,1.0,0.0,3.0,1.0,0.0
17777100,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.708294689655304,0.2653626799583435,0.2440203577280044,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8406334519386292,0.4547807574272156,0.4353660047054291,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9990000128746032,0.8548831939697266,0.5395340919494629,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7990356683731079,0.3871975541114807,0.3716817796230316,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.627991259098053,0.1843312829732895,0.8562511205673218,284.9888000488281,284.95001220703125,297.9772644042969,294.6019897460937,297.3262634277344,297.0625,284.9909362792969,1.0,0.588932454586029,0.3926725089550018,0.3926725089550018,1.0,1.0,-2.937885284423828,0.8428578972816467,2.095027446746826,0.1773359477519989,0.9324967265129088,0.9324967265129088,0.0,198.8334197998047,180.0,53562.125,0.0,2440.197998046875,1.0,279.90093994140625,283.3964538574219,297.5798034667969,301.7825927734375,293.1499938964844,293.1499938964844,279.95001220703125,34916.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393938899040222,1.0,0.0,0.0,3.655146837234497,3.6551706790924072,8.914622640077141e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8232.6865234375,0.0,1530.780517578125,1497.1583251953125,0.0,1934.41845703125,0.9073779582977296,1.0,0.0,3.0,1.0,0.0
17777160,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.709685742855072,0.2643851041793823,0.2430072277784347,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.8422924280166626,0.4532896876335144,0.4338170886039734,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.9990000128746032,0.8554539680480957,0.5342702865600586,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.8008623123168945,0.3861116766929626,0.3705148994922638,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.6287896633148193,0.1833868771791458,0.851349949836731,284.97247314453125,284.95001220703125,297.9424133300781,294.5838623046875,297.31756591796875,297.0645751953125,284.9700927734375,1.0,0.5848389863967896,0.3928841054439544,0.3928841054439544,1.0,1.0,-2.9211859703063965,0.8375529646873474,2.0836329460144043,0.1757731586694717,0.9328296184539796,0.9328296184539796,0.0,195.4227905273437,183.0,53338.390625,0.0,2392.98388671875,1.0,279.9427795410156,283.3851623535156,297.56219482421875,301.7872009277344,293.1499938964844,293.1499938964844,279.6499938964844,34327.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369952201843262,1.0,0.0,0.0,3.7052559852600098,3.705280303955078,9.160722811429878e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8783.6806640625,0.0,1582.810791015625,1497.1583251953125,0.0,1914.038818359375,0.9161977171897888,1.0,0.0,3.0,1.0,0.0
17777220,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7089807391166687,0.261742502450943,0.2407198250293731,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8419373631477356,0.4495328664779663,0.4303951263427734,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.8553425073623657,0.5307629108428955,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8007388710975647,0.3832516670227051,0.3679170310497284,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.6278084516525269,0.1811927855014801,0.8415474891662598,284.8802185058594,284.95001220703125,297.8725891113281,294.54693603515625,297.2935485839844,297.059326171875,284.88262939453125,1.0,0.5803200006484985,0.3933072686195373,0.3933072686195373,1.0,1.0,-2.895192146301269,0.829553484916687,2.065638542175293,0.1734456568956375,0.8255811333656311,0.8255811333656311,0.0,192.5950927734375,186.0,53126.11328125,0.0,2332.697021484375,1.0,279.6576843261719,283.29351806640625,297.55712890625,301.8509216308594,293.1499938964844,293.1499938964844,279.95001220703125,41010.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421122193336487,1.0,0.0,0.0,3.4894444942474365,3.4894678592681885,8.124673058773624e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7842.46044921875,0.0,1397.6129150390625,1497.1583251953125,0.0,1957.60888671875,0.8741319179534912,1.0,0.0,3.0,1.0,0.0
17777280,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7089807391166687,0.261742502450943,0.2407198250293731,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8419373631477356,0.4495328664779663,0.4303951263427734,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.8553425073623657,0.5307629108428955,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8007388710975647,0.3832516670227051,0.3679170310497284,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.6278084516525269,0.1811927855014801,0.8415474891662598,284.8802185058594,284.95001220703125,297.8725891113281,294.54693603515625,297.2935485839844,297.059326171875,284.88262939453125,1.0,0.5803200006484985,0.3933072686195373,0.3933072686195373,1.0,1.0,-2.895192146301269,0.829553484916687,2.065638542175293,0.1734456568956375,0.8255811333656311,0.8255811333656311,0.0,192.5950927734375,186.0,53126.11328125,0.0,2332.697021484375,1.0,279.6576843261719,283.29351806640625,297.55712890625,301.8509216308594,293.1499938964844,293.1499938964844,279.95001220703125,41010.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421122193336487,1.0,0.0,0.0,3.4894444942474365,3.4894678592681885,8.124673058773624e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7842.46044921875,0.0,1397.6129150390625,1497.1583251953125,0.0,1957.60888671875,0.8741319179534912,1.0,0.0,3.0,1.0,0.0
17777340,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7071810960769653,0.2598576843738556,0.2388561815023422,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8402513861656189,0.4466216564178467,0.4274511039257049,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.8557277917861938,0.5304897427558899,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7992318272590637,0.3811069428920746,0.365712821483612,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6258689165115356,0.1793647557497024,0.8328416347503662,284.9820556640625,284.95001220703125,297.8026733398437,294.5092468261719,297.274658203125,297.0610656738281,284.98095703125,1.0,0.5775718092918396,0.3937304019927978,0.3937304019927978,1.0,1.0,-2.8759641647338867,0.8238991498947144,2.052064895629883,0.1719801872968673,0.9037770628929138,0.9037770628929138,0.0,191.7211456298828,189.0,52074.1015625,0.0,2294.6689453125,1.0,279.9410705566406,283.41607666015625,297.4805908203125,301.5986633300781,293.1499938964844,293.1499938964844,279.6499938964844,34345.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332316040992737,1.0,0.0,0.0,3.581800937652588,3.5818240642547607,8.560442665839219e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8606.333984375,0.0,1446.4625244140625,1497.1583251953125,0.0,1882.2239990234373,0.8887335062026978,1.0,0.0,3.0,1.0,0.0
17777400,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7071810960769653,0.2598576843738556,0.2388561815023422,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8402513861656189,0.4466216564178467,0.4274511039257049,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.8557277917861938,0.5304897427558899,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7992318272590637,0.3811069428920746,0.365712821483612,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6258689165115356,0.1793647557497024,0.8328416347503662,284.9820556640625,284.95001220703125,297.8026733398437,294.5092468261719,297.274658203125,297.0610656738281,284.98095703125,1.0,0.5775718092918396,0.3937304019927978,0.3937304019927978,1.0,1.0,-2.8759641647338867,0.8238991498947144,2.052064895629883,0.1719801872968673,0.9037770628929138,0.9037770628929138,0.0,191.7211456298828,189.0,52074.1015625,0.0,2294.6689453125,1.0,279.9410705566406,283.41607666015625,297.4805908203125,301.5986633300781,293.1499938964844,293.1499938964844,279.6499938964844,34345.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332316040992737,1.0,0.0,0.0,3.581800937652588,3.5818240642547607,8.560442665839219e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8606.333984375,0.0,1446.4625244140625,1497.1583251953125,0.0,1882.2239990234373,0.8887335062026978,1.0,0.0,3.0,1.0,0.0
17777460,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7038242220878601,0.2572863101959228,0.2367659211158752,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.837024986743927,0.4429478943347931,0.424249917268753,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9990000128746032,0.8537648320198059,0.5330031514167786,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7961344122886658,0.3783106803894043,0.3633106052875519,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6228355169296265,0.1772245913743972,0.8239654302597046,284.89959716796875,284.95001220703125,297.7328186035156,294.4709777832031,297.2453918457031,297.048095703125,284.9004211425781,1.0,0.575982928276062,0.3943501710891723,0.3943501710891723,1.0,1.0,-2.859070301055908,0.8195202350616455,2.0395500659942627,0.1713736802339553,0.8151259422302246,0.8151259422302246,0.0,192.3968048095703,192.0,52064.21484375,0.0,2268.635986328125,1.0,279.6591796875,283.32830810546875,297.4825134277344,301.6866455078125,293.1499938964844,293.1499938964844,279.95001220703125,40093.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387763857841492,1.0,0.0,0.0,3.391152620315552,3.391174793243408,7.673402251384687e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7741.75,0.0,1292.26220703125,1497.1583251953125,0.0,1929.1646728515625,0.8518300652503967,1.0,0.0,3.0,1.0,0.0
17777520,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7038242220878601,0.2572863101959228,0.2367659211158752,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.837024986743927,0.4429478943347931,0.424249917268753,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9990000128746032,0.8537648320198059,0.5330031514167786,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7961344122886658,0.3783106803894043,0.3633106052875519,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6228355169296265,0.1772245913743972,0.8239654302597046,284.89959716796875,284.95001220703125,297.7328186035156,294.4709777832031,297.2453918457031,297.048095703125,284.9004211425781,1.0,0.575982928276062,0.3943501710891723,0.3943501710891723,1.0,1.0,-2.859070301055908,0.8195202350616455,2.0395500659942627,0.1713736802339553,0.8151259422302246,0.8151259422302246,0.0,192.3968048095703,192.0,52064.21484375,0.0,2268.635986328125,1.0,279.6591796875,283.32830810546875,297.4825134277344,301.6866455078125,293.1499938964844,293.1499938964844,279.95001220703125,40093.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387763857841492,1.0,0.0,0.0,3.391152620315552,3.391174793243408,7.673402251384687e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7741.75,0.0,1292.26220703125,1497.1583251953125,0.0,1929.1646728515625,0.8518300652503967,1.0,0.0,3.0,1.0,0.0
17777580,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7002245783805847,0.2553122341632843,0.234936386346817,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8334617018699646,0.4399231374263763,0.4213283360004425,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9990000128746032,0.8520604372024536,0.536609947681427,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7926598787307739,0.3760679364204407,0.3611381649971008,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.619451642036438,0.1753310263156891,0.8154869079589844,284.9861755371094,284.95001220703125,297.6631774902344,294.4322509765625,297.22039794921875,297.0408935546875,284.98492431640625,1.0,0.5751352906227112,0.3949699699878692,0.3949699699878692,1.0,1.0,-2.844889163970948,0.8160963654518127,2.0287926197052,0.1710424721240997,0.8895115256309509,0.8895115256309509,0.0,193.7543487548828,195.0,51179.7109375,0.0,2250.806396484375,1.0,279.9403076171875,283.4359741210937,297.4071044921875,301.4536437988281,293.1499938964844,293.1499938964844,280.25,33924.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307372689247131,1.0,0.0,0.0,3.499618530273437,3.499640703201294,8.172119692062552e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7595.73486328125,0.0,1357.3192138671875,1497.1583251953125,0.0,1861.2501220703125,0.8699714541435242,1.0,0.0,3.0,1.0,0.0
17777640,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7002245783805847,0.2553122341632843,0.234936386346817,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8334617018699646,0.4399231374263763,0.4213283360004425,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9990000128746032,0.8520604372024536,0.536609947681427,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7926598787307739,0.3760679364204407,0.3611381649971008,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.619451642036438,0.1753310263156891,0.8154869079589844,284.9861755371094,284.95001220703125,297.6631774902344,294.4322509765625,297.22039794921875,297.0408935546875,284.98492431640625,1.0,0.5751352906227112,0.3949699699878692,0.3949699699878692,1.0,1.0,-2.844889163970948,0.8160963654518127,2.0287926197052,0.1710424721240997,0.8895115256309509,0.8895115256309509,0.0,193.7543487548828,195.0,51179.7109375,0.0,2250.806396484375,1.0,279.9403076171875,283.4359741210937,297.4071044921875,301.4536437988281,293.1499938964844,293.1499938964844,280.25,33924.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307372689247131,1.0,0.0,0.0,3.499618530273437,3.499640703201294,8.172119692062552e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7595.73486328125,0.0,1357.3192138671875,1497.1583251953125,0.0,1861.2501220703125,0.8699714541435242,1.0,0.0,3.0,1.0,0.0
17777700,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.698377788066864,0.2543834149837494,0.2340982258319854,296.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.8316149711608887,0.4384830296039581,0.4199610650539398,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.9990000128746032,0.8510472774505615,0.5386926531791687,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7908531427383423,0.3750089108943939,0.360137403011322,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.6177003383636475,0.1744319647550583,0.8115322589874268,285.0760498046875,284.95001220703125,297.62847900390625,294.4127502441406,297.2078857421875,297.0372314453125,285.0777893066406,1.0,0.574940025806427,0.3952798545360565,0.3952798545360565,1.0,1.0,-2.838784456253052,0.8147246241569519,2.024060010910034,0.1710101813077926,0.9752699732780457,0.9752699732780457,0.0,194.6236267089844,195.0,50417.8046875,0.0,2244.5498046875,1.0,280.1957702636719,283.5462341308594,297.3731384277344,301.2830810546875,293.1499938964844,293.1499938964844,280.25,31253.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260615229606628,1.0,0.0,0.0,3.590013265609741,3.5900356769561768,8.599741363468638e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7857.5537109375,0.0,1432.5216064453125,1497.1583251953125,0.0,1822.1798095703125,0.889642596244812,1.0,0.0,3.0,1.0,0.0
17777760,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6965872645378113,0.2534525394439697,0.2333433032035827,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.8298026323318481,0.4370427429676056,0.4186949431896209,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9990000128746032,0.8498364090919495,0.5408509373664856,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.7890798449516296,0.3739495873451233,0.3592221438884735,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.6159617900848389,0.1735466867685318,0.8078323602676392,285.0472717285156,284.95001220703125,297.5939025878906,294.39324951171875,297.1951904296875,297.0333557128906,285.0431213378906,1.0,0.5748742818832397,0.3955148458480835,0.3955148458480835,1.0,1.0,-2.833402156829834,0.813428521156311,2.0199735164642334,0.1708957552909851,0.9946430325508118,0.9946430325508118,0.0,195.5646514892578,183.0,50550.01171875,0.0,2239.89208984375,1.0,280.2418212890625,283.5170288085937,297.3760070800781,301.35272216796875,293.1499938964844,293.1499938964844,279.95001220703125,31032.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253130674362183,1.0,0.0,0.0,3.6946897506713854,3.6947133541107178,9.108550216296862e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8425.2109375,0.0,1545.8358154296875,1497.1583251953125,0.0,1815.9559326171875,0.9116011261940002,1.0,0.0,3.0,1.0,0.0
17777820,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6953223943710327,0.2504813075065613,0.23090860247612,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8289505243301392,0.432879239320755,0.4150747656822204,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.9990000128746032,0.8454455137252808,0.5379508137702942,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7884082198143005,0.3706839978694916,0.3564098179340362,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.6144823431968689,0.1711713671684265,0.7977417707443237,284.8664855957031,284.95001220703125,297.5251159667969,294.3541259765625,297.1614990234375,297.0140380859375,284.86871337890625,1.0,0.5698009133338928,0.3959848284721374,0.3959848284721374,1.0,1.0,-2.8071553707122803,0.8053181171417236,2.0018372535705566,0.1688877791166305,0.8506481051445007,0.8506481051445007,0.0,193.0732879638672,171.0,50862.1171875,0.0,2183.435302734375,1.0,279.9569091796875,283.3389587402344,297.386474609375,301.5040283203125,293.1499938964844,293.1499938964844,280.25,39430.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355004549026489,1.0,0.0,0.0,3.590670347213745,3.5906944274902344,8.602889920439338e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7568.3427734375,0.0,1493.406982421875,1497.1583251953125,0.0,1901.3792724609373,0.8941426873207092,1.0,0.0,3.0,1.0,0.0
17777880,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6953223943710327,0.2504813075065613,0.23090860247612,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8289505243301392,0.432879239320755,0.4150747656822204,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.9990000128746032,0.8454455137252808,0.5379508137702942,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7884082198143005,0.3706839978694916,0.3564098179340362,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.6144823431968689,0.1711713671684265,0.7977417707443237,284.8664855957031,284.95001220703125,297.5251159667969,294.3541259765625,297.1614990234375,297.0140380859375,284.86871337890625,1.0,0.5698009133338928,0.3959848284721374,0.3959848284721374,1.0,1.0,-2.8071553707122803,0.8053181171417236,2.0018372535705566,0.1688877791166305,0.8506481051445007,0.8506481051445007,0.0,193.0732879638672,171.0,50862.1171875,0.0,2183.435302734375,1.0,279.9569091796875,283.3389587402344,297.386474609375,301.5040283203125,293.1499938964844,293.1499938964844,280.25,39430.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355004549026489,1.0,0.0,0.0,3.590670347213745,3.5906944274902344,8.602889920439338e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7568.3427734375,0.0,1493.406982421875,1497.1583251953125,0.0,1901.3792724609373,0.8941426873207092,1.0,0.0,3.0,1.0,0.0
17777940,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.6969122886657715,0.2482383400201797,0.2284912914037704,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.8310420513153076,0.429468423128128,0.4114219844341278,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.9990000128746032,0.8441102504730225,0.5289101004600525,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.7907736301422119,0.3680169284343719,0.3534937500953674,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.6151319146156311,0.1690500527620315,0.7868064641952515,284.9721984863281,284.95001220703125,297.4569702148437,294.3150634765625,297.1394348144531,297.0107727050781,284.9701232910156,1.0,0.5618259310722351,0.3964548110961914,0.3964548110961914,1.0,1.0,-2.7723500728607178,0.7941674590110779,1.978182673454285,0.1654857993125915,0.9249584674835204,0.9249584674835204,0.0,187.073486328125,174.0,49545.9296875,0.0,2097.220947265625,1.0,280.2418212890625,283.468505859375,297.29168701171875,301.2275390625,293.1499938964844,293.1499938964844,279.95001220703125,34303.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276274561882019,1.0,0.0,0.0,3.671314477920532,3.6713383197784415,8.993660003397963e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8294.0966796875,0.0,1544.24365234375,1497.1583251953125,0.0,1835.228271484375,0.908657729625702,1.0,0.0,3.0,1.0,0.0
17778000,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.6969122886657715,0.2482383400201797,0.2284912914037704,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.8310420513153076,0.429468423128128,0.4114219844341278,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.9990000128746032,0.8441102504730225,0.5289101004600525,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.7907736301422119,0.3680169284343719,0.3534937500953674,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.6151319146156311,0.1690500527620315,0.7868064641952515,284.9721984863281,284.95001220703125,297.4569702148437,294.3150634765625,297.1394348144531,297.0107727050781,284.9701232910156,1.0,0.5618259310722351,0.3964548110961914,0.3964548110961914,1.0,1.0,-2.7723500728607178,0.7941674590110779,1.978182673454285,0.1654857993125915,0.9249584674835204,0.9249584674835204,0.0,187.073486328125,174.0,49545.9296875,0.0,2097.220947265625,1.0,280.2418212890625,283.468505859375,297.29168701171875,301.2275390625,293.1499938964844,293.1499938964844,279.95001220703125,34303.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276274561882019,1.0,0.0,0.0,3.671314477920532,3.6713383197784415,8.993660003397963e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8294.0966796875,0.0,1544.24365234375,1497.1583251953125,0.0,1835.228271484375,0.908657729625702,1.0,0.0,3.0,1.0,0.0
17778060,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6960617899894714,0.2455096989870071,0.2261146754026413,296.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8305664658546448,0.4255075752735138,0.4077922999858856,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.8423987627029419,0.5252100825309753,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7904427647590637,0.364848643541336,0.3505930006504059,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6138379573822021,0.1667387336492538,0.7764370441436768,284.8786926269531,284.95001220703125,297.3896179199219,294.2762145996094,297.1160888671875,297.0052185058594,284.8810729980469,1.0,0.5570306181907654,0.3972444236278534,0.3972444236278534,1.0,1.0,-2.7447268962860107,0.7862878441810608,1.9584391117095947,0.1635987758636474,0.8161901831626892,0.8161901831626892,0.0,184.1561279296875,177.0,49324.921875,0.0,2038.764404296875,1.0,279.95819091796875,283.3778076171875,297.2864990234375,301.2875366210937,293.1499938964844,293.1499938964844,280.25,41287.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329173684120178,1.0,0.0,0.0,3.4447200298309326,3.4447429180145264,7.917738571450172e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7426.2861328125,0.0,1353.89208984375,1497.1583251953125,0.0,1879.5770263671875,0.8644824624061584,1.0,0.0,3.0,1.0,0.0
17778120,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6960617899894714,0.2455096989870071,0.2261146754026413,296.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8305664658546448,0.4255075752735138,0.4077922999858856,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.8423987627029419,0.5252100825309753,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7904427647590637,0.364848643541336,0.3505930006504059,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6138379573822021,0.1667387336492538,0.7764370441436768,284.8786926269531,284.95001220703125,297.3896179199219,294.2762145996094,297.1160888671875,297.0052185058594,284.8810729980469,1.0,0.5570306181907654,0.3972444236278534,0.3972444236278534,1.0,1.0,-2.7447268962860107,0.7862878441810608,1.9584391117095947,0.1635987758636474,0.8161901831626892,0.8161901831626892,0.0,184.1561279296875,177.0,49324.921875,0.0,2038.764404296875,1.0,279.95819091796875,283.3778076171875,297.2864990234375,301.2875366210937,293.1499938964844,293.1499938964844,280.25,41287.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329173684120178,1.0,0.0,0.0,3.4447200298309326,3.4447429180145264,7.917738571450172e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7426.2861328125,0.0,1353.89208984375,1497.1583251953125,0.0,1879.5770263671875,0.8644824624061584,1.0,0.0,3.0,1.0,0.0
17778180,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6940820813179016,0.2435093969106674,0.2241471260786056,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8287487626075745,0.4223641157150268,0.404630184173584,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9990000128746032,0.841196596622467,0.524825394153595,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7886927127838135,0.3623741269111633,0.3480798602104187,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.6114382147789001,0.1647678017616272,0.7671078443527222,284.9818420410156,284.95001220703125,297.3231811523437,294.2377624511719,297.0970153808594,297.0051574707031,284.9806213378906,1.0,0.5540482997894287,0.398034006357193,0.398034006357193,1.0,1.0,-2.72386121749878,0.7807937264442444,1.94306743144989,0.1626168936491012,0.8946254849433899,0.8946254849433899,0.0,183.2044372558593,180.0,48285.71484375,0.0,2001.0804443359373,1.0,280.24072265625,283.50054931640625,297.2047424316406,301.033203125,293.1499938964844,293.1499938964844,280.54998779296875,34274.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230297923088074,1.0,0.0,0.0,3.54037880897522,3.5404014587402344,8.363590495719109e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7282.22802734375,0.0,1402.070556640625,1497.1583251953125,0.0,1797.0216064453125,0.8793715834617615,1.0,0.0,3.0,1.0,0.0
17778240,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6940820813179016,0.2435093969106674,0.2241471260786056,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8287487626075745,0.4223641157150268,0.404630184173584,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9990000128746032,0.841196596622467,0.524825394153595,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7886927127838135,0.3623741269111633,0.3480798602104187,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.6114382147789001,0.1647678017616272,0.7671078443527222,284.9818420410156,284.95001220703125,297.3231811523437,294.2377624511719,297.0970153808594,297.0051574707031,284.9806213378906,1.0,0.5540482997894287,0.398034006357193,0.398034006357193,1.0,1.0,-2.72386121749878,0.7807937264442444,1.94306743144989,0.1626168936491012,0.8946254849433899,0.8946254849433899,0.0,183.2044372558593,180.0,48285.71484375,0.0,2001.0804443359373,1.0,280.24072265625,283.50054931640625,297.2047424316406,301.033203125,293.1499938964844,293.1499938964844,280.54998779296875,34274.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230297923088074,1.0,0.0,0.0,3.54037880897522,3.5404014587402344,8.363590495719109e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7282.22802734375,0.0,1402.070556640625,1497.1583251953125,0.0,1797.0216064453125,0.8793715834617615,1.0,0.0,3.0,1.0,0.0
17778300,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.6928474307060242,0.2425887584686279,0.2232858687639236,296.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8275419473648071,0.4208934307098388,0.4031999707221985,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.9990000128746032,0.8404284715652466,0.5254299640655518,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.787514328956604,0.3612339496612549,0.3469643294811249,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.6100059151649475,0.1638497412204742,0.7629043459892273,285.077880859375,284.95001220703125,297.29034423828125,294.2187194824219,297.0876159667969,297.0051574707031,285.0809936523437,1.0,0.5530861616134644,0.3984287977218628,0.3984287977218628,1.0,1.0,-2.715439796447754,0.7787502408027649,1.936689496040344,0.1624007523059845,0.98357492685318,0.98357492685318,0.0,183.21337890625,180.0,47447.5234375,0.0,1987.824462890625,1.0,280.4973449707031,283.6185607910156,297.1700744628906,300.85552978515625,293.1499938964844,293.1499938964844,280.54998779296875,31541.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174016237258911,1.0,0.0,0.0,3.624869346618652,3.624892234802246,8.767544841248309e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7528.43896484375,0.0,1472.2589111328125,1497.1583251953125,0.0,1750.6959228515625,0.897835373878479,1.0,0.0,3.0,1.0,0.0
