time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778360,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.6915532946586609,0.2416852265596389,0.2225220501422882,296.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.8262383341789246,0.4194467663764953,0.4018903970718384,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.9990000128746032,0.8394652009010315,0.52638840675354,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.786241888999939,0.3601226508617401,0.3459606468677521,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.6085066795349121,0.1629592329263687,0.7590254545211792,285.05572509765625,284.95001220703125,297.2578125,294.1998291015625,297.0782165527344,297.00506591796875,285.05181884765625,1.0,0.5524061918258667,0.398836225271225,0.398836225271225,1.0,1.0,-2.708230972290039,0.7771608829498291,1.93107008934021,0.1623725295066833,1.0,1.0,0.0,183.44932556152344,183.0,47522.80078125,0.0,1977.58251953125,1.0,280.54205322265625,283.59381103515625,297.1750793457031,300.922119140625,293.1499938964844,293.1499938964844,280.25,31272.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159398198127747,1.0,0.0,0.0,3.7272307872772217,3.727254867553711,9.269704150938196e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8062.22314453125,0.0,1584.6820068359375,1497.1583251953125,0.0,1738.74560546875,0.9190717935562134,1.0,0.0,3.0,1.0,0.0
17778420,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.68714439868927,0.2387761026620865,0.2202876359224319,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8219996094703674,0.4152849912643432,0.3984211981296539,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9990000128746032,0.8341242074966431,0.5305396318435669,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7820104956626892,0.3568004965782165,0.3432309627532959,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.6041052937507629,0.1606311053037643,0.749769389629364,284.8700561523437,284.95001220703125,297.19366455078125,294.1626281738281,297.0515441894531,296.9934997558594,284.8724365234375,1.0,0.5514823794364929,0.3996511101722717,0.3996511101722717,1.0,1.0,-2.6919662952423096,0.77330482006073,1.91866147518158,0.1621340811252594,0.86505126953125,0.86505126953125,0.0,185.02394104003903,171.0,48107.91796875,0.0,1959.409912109375,1.0,280.25689697265625,283.4081115722656,297.1962280273437,301.09185791015625,293.1499938964844,293.1499938964844,280.54998779296875,38906.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264654636383057,1.0,0.0,0.0,3.644895553588867,3.644920110702514,8.864687970344676e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7269.67578125,0.0,1549.213134765625,1497.1583251953125,0.0,1825.542236328125,0.9058461785316468,1.0,0.0,3.0,1.0,0.0
17778480,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.68714439868927,0.2387761026620865,0.2202876359224319,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8219996094703674,0.4152849912643432,0.3984211981296539,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9990000128746032,0.8341242074966431,0.5305396318435669,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7820104956626892,0.3568004965782165,0.3432309627532959,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.6041052937507629,0.1606311053037643,0.749769389629364,284.8700561523437,284.95001220703125,297.19366455078125,294.1626281738281,297.0515441894531,296.9934997558594,284.8724365234375,1.0,0.5514823794364929,0.3996511101722717,0.3996511101722717,1.0,1.0,-2.6919662952423096,0.77330482006073,1.91866147518158,0.1621340811252594,0.86505126953125,0.86505126953125,0.0,185.02394104003903,171.0,48107.91796875,0.0,1959.409912109375,1.0,280.25689697265625,283.4081115722656,297.1962280273437,301.09185791015625,293.1499938964844,293.1499938964844,280.54998779296875,38906.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264654636383057,1.0,0.0,0.0,3.644895553588867,3.644920110702514,8.864687970344676e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7269.67578125,0.0,1549.213134765625,1497.1583251953125,0.0,1825.542236328125,0.9058461785316468,1.0,0.0,3.0,1.0,0.0
17778540,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6863104701042175,0.2364788800477981,0.2179311215877533,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8215212225914001,0.4117488265037536,0.394768089056015,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.8298973441123962,0.526655912399292,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7816931009292603,0.3540166914463043,0.3403135240077972,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6026211380958557,0.1584797352552414,0.7392911314964294,284.9892272949219,284.95001220703125,297.1308898925781,294.12628173828125,297.03106689453125,296.9901123046875,284.9862365722656,1.0,0.5458863973617554,0.4004659652709961,0.4004659652709961,1.0,1.0,-2.663992404937744,0.7652291059494019,1.8987632989883425,0.1603765338659286,0.9550358653068542,0.9550358653068542,0.0,182.0345001220703,159.0,46961.8984375,0.0,1902.6514892578125,1.0,280.5431213378906,283.5459289550781,297.1033935546875,300.8363037109375,293.1499938964844,293.1499938964844,280.25,33671.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187487483024597,1.0,0.0,0.0,3.7409818172454834,3.741006374359131,9.3382288923749e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7992.76318359375,0.0,1618.91015625,1497.1583251953125,0.0,1761.73876953125,0.923772156238556,1.0,0.0,3.0,1.0,0.0
17778600,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6863104701042175,0.2364788800477981,0.2179311215877533,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8215212225914001,0.4117488265037536,0.394768089056015,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.8298973441123962,0.526655912399292,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7816931009292603,0.3540166914463043,0.3403135240077972,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6026211380958557,0.1584797352552414,0.7392911314964294,284.9892272949219,284.95001220703125,297.1308898925781,294.12628173828125,297.03106689453125,296.9901123046875,284.9862365722656,1.0,0.5458863973617554,0.4004659652709961,0.4004659652709961,1.0,1.0,-2.663992404937744,0.7652291059494019,1.8987632989883425,0.1603765338659286,0.9550358653068542,0.9550358653068542,0.0,182.0345001220703,159.0,46961.8984375,0.0,1902.6514892578125,1.0,280.5431213378906,283.5459289550781,297.1033935546875,300.8363037109375,293.1499938964844,293.1499938964844,280.25,33671.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187487483024597,1.0,0.0,0.0,3.7409818172454834,3.741006374359131,9.3382288923749e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7992.76318359375,0.0,1618.91015625,1497.1583251953125,0.0,1761.73876953125,0.923772156238556,1.0,0.0,3.0,1.0,0.0
17778660,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.6878180503845215,0.2336108535528183,0.2153650373220443,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8235805630683899,0.4075427949428558,0.3908502459526062,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9990000128746032,0.826238214969635,0.5172600150108337,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.7840113043785095,0.3506422340869903,0.3371510803699493,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.6032029986381531,0.156057208776474,0.7280163168907166,284.8612060546875,284.95001220703125,297.0696105957031,294.0909729003906,297.01055908203125,296.9861755371094,284.8648376464844,1.0,0.5375375747680664,0.4012907147407532,0.4012907147407532,1.0,1.0,-2.627571582794189,0.7541091442108154,1.873462438583374,0.1574234217405319,0.8232645988464355,0.8232645988464355,0.0,175.9681396484375,162.0,46752.4453125,0.0,1820.5267333984373,1.0,280.2572937011719,283.4268798828125,297.106201171875,300.9144287109375,293.1499938964844,293.1499938964844,280.54998779296875,41845.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252722978591919,1.0,0.0,0.0,3.520068883895874,3.520092725753784,8.267908242487465e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7146.2177734375,0.0,1435.5419921875,1497.1583251953125,0.0,1815.6171875,0.8812085390090942,1.0,0.0,3.0,1.0,0.0
17778720,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.6878180503845215,0.2336108535528183,0.2153650373220443,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8235805630683899,0.4075427949428558,0.3908502459526062,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9990000128746032,0.826238214969635,0.5172600150108337,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.7840113043785095,0.3506422340869903,0.3371510803699493,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.6032029986381531,0.156057208776474,0.7280163168907166,284.8612060546875,284.95001220703125,297.0696105957031,294.0909729003906,297.01055908203125,296.9861755371094,284.8648376464844,1.0,0.5375375747680664,0.4012907147407532,0.4012907147407532,1.0,1.0,-2.627571582794189,0.7541091442108154,1.873462438583374,0.1574234217405319,0.8232645988464355,0.8232645988464355,0.0,175.9681396484375,162.0,46752.4453125,0.0,1820.5267333984373,1.0,280.2572937011719,283.4268798828125,297.106201171875,300.9144287109375,293.1499938964844,293.1499938964844,280.54998779296875,41845.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252722978591919,1.0,0.0,0.0,3.520068883895874,3.520092725753784,8.267908242487465e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7146.2177734375,0.0,1435.5419921875,1497.1583251953125,0.0,1815.6171875,0.8812085390090942,1.0,0.0,3.0,1.0,0.0
17778780,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.687524139881134,0.2315242290496826,0.2131988257169723,296.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8235756158828735,0.4042091369628906,0.3873756527900696,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9990000128746032,0.8250213861465454,0.5126715302467346,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.7841604948043823,0.3479800224304199,0.3343462646007538,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.602043092250824,0.1539966762065887,0.7177833318710327,284.9788513183594,284.95001220703125,297.00994873046875,294.0568542480469,296.9934387207031,296.9862365722656,284.9774169921875,1.0,0.5324385166168213,0.4021154642105102,0.4021154642105102,1.0,1.0,-2.599597454071045,0.7459965348243713,1.8536008596420288,0.1552805751562118,0.9058363437652588,0.9058363437652588,0.0,172.68331909179688,165.0,45535.453125,0.0,1764.8814697265625,1.0,280.541259765625,283.56329345703125,297.0185546875,300.6417541503906,293.1499938964844,293.1499938964844,280.25,34520.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141095995903015,1.0,0.0,0.0,3.601657152175904,3.601680517196656,8.655616738906247e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7815.28466796875,0.0,1469.1221923828125,1497.1583251953125,0.0,1723.8323974609375,0.8932756185531616,1.0,0.0,3.0,1.0,0.0
17778840,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.687524139881134,0.2315242290496826,0.2131988257169723,296.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8235756158828735,0.4042091369628906,0.3873756527900696,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9990000128746032,0.8250213861465454,0.5126715302467346,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.7841604948043823,0.3479800224304199,0.3343462646007538,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.602043092250824,0.1539966762065887,0.7177833318710327,284.9788513183594,284.95001220703125,297.00994873046875,294.0568542480469,296.9934387207031,296.9862365722656,284.9774169921875,1.0,0.5324385166168213,0.4021154642105102,0.4021154642105102,1.0,1.0,-2.599597454071045,0.7459965348243713,1.8536008596420288,0.1552805751562118,0.9058363437652588,0.9058363437652588,0.0,172.68331909179688,165.0,45535.453125,0.0,1764.8814697265625,1.0,280.541259765625,283.56329345703125,297.0185546875,300.6417541503906,293.1499938964844,293.1499938964844,280.25,34520.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141095995903015,1.0,0.0,0.0,3.601657152175904,3.601680517196656,8.655616738906247e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7815.28466796875,0.0,1469.1221923828125,1497.1583251953125,0.0,1723.8323974609375,0.8932756185531616,1.0,0.0,3.0,1.0,0.0
17778900,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.6867201924324036,0.2302432060241699,0.2121989727020263,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.8228545784950256,0.4022832214832306,0.3857409656047821,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.9990000128746032,0.8235796093940735,0.511945366859436,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.7834812998771667,0.346416562795639,0.3330277502536773,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.6009026169776917,0.1528868526220321,0.7130907773971558,284.8481750488281,284.95001220703125,296.9808044433594,294.0403137207031,296.9845275878906,296.9855651855469,284.8439636230469,1.0,0.5306687951087952,0.4025278389453888,0.4025278389453888,1.0,1.0,-2.588336229324341,0.7428992986679077,1.8454370498657229,0.1546595394611358,0.8082056045532227,0.8082056045532227,0.0,171.934814453125,165.0,45966.2890625,0.0,1745.29443359375,1.0,280.2997131347656,283.4231872558594,297.05535888671875,300.83233642578125,293.1499938964844,293.1499938964844,280.25,40112.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183653712272644,1.0,0.0,0.0,3.521748304367065,3.5217719078063965,8.275799245893722e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7532.29541015625,0.0,1424.8001708984375,1497.1583251953125,0.0,1758.5928955078125,0.8766539096832275,1.0,0.0,3.0,1.0,0.0
17778960,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.6850988864898682,0.2288530617952346,0.2109643071889877,296.87042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.821372389793396,0.4002302289009094,0.3838254511356354,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9990000128746032,0.8215688467025757,0.5123544931411743,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.782008171081543,0.3447365760803222,0.3314631879329681,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.599094808101654,0.1517040133476257,0.707890510559082,284.8879089355469,284.95001220703125,296.9521179199219,294.02410888671875,296.97528076171875,296.9841613769531,284.8911437988281,1.0,0.5292370319366455,0.4031058251857757,0.4031058251857757,1.0,1.0,-2.576913595199585,0.7400907874107361,1.8368228673934937,0.1543568968772888,0.8055495619773865,0.8055495619773865,0.0,171.75230407714844,168.0,45419.75390625,0.0,1728.1031494140625,1.0,280.25885009765625,283.47564697265625,297.0324401855469,300.72760009765625,293.1499938964844,293.1499938964844,280.54998779296875,41358.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192065715789795,1.0,0.0,0.0,3.3715016841888428,3.3715240955352783,7.584728791698581e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7037.9267578125,0.0,1281.8677978515625,1497.1583251953125,0.0,1765.4979248046875,0.848736584186554,1.0,0.0,3.0,1.0,0.0
17779020,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6819554567337036,0.2267771363258361,0.2089878767728805,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8182759881019592,0.3969089388847351,0.3805642426013946,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.8181812167167664,0.5141539573669434,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7789497971534729,0.3420618772506714,0.3288266658782959,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.5953165292739868,0.1496545076370239,0.6985081434249878,284.9891662597656,284.95001220703125,296.8962097167969,293.9928894042969,296.95947265625,296.9846496582031,284.9875183105469,1.0,0.5272977948188782,0.4042617678642273,0.4042617678642273,1.0,1.0,-2.558336019515991,0.7360334396362305,1.8223026990890503,0.1543121933937072,0.8880541324615479,0.8880541324615479,0.0,172.02772521972656,171.0,44524.8828125,0.0,1702.90087890625,1.0,280.5401306152344,283.591552734375,296.95672607421875,300.4945068359375,293.1499938964844,293.1499938964844,280.8500061035156,33824.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086302042007446,1.0,0.0,0.0,3.488135576248169,3.4881577491760254,8.118578875837557e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6917.830078125,0.0,1344.878173828125,1497.1583251953125,0.0,1679.5152587890625,0.8673250079154968,1.0,0.0,3.0,1.0,0.0
17779080,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6819554567337036,0.2267771363258361,0.2089878767728805,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8182759881019592,0.3969089388847351,0.3805642426013946,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.8181812167167664,0.5141539573669434,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7789497971534729,0.3420618772506714,0.3288266658782959,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.5953165292739868,0.1496545076370239,0.6985081434249878,284.9891662597656,284.95001220703125,296.8962097167969,293.9928894042969,296.95947265625,296.9846496582031,284.9875183105469,1.0,0.5272977948188782,0.4042617678642273,0.4042617678642273,1.0,1.0,-2.558336019515991,0.7360334396362305,1.8223026990890503,0.1543121933937072,0.8880541324615479,0.8880541324615479,0.0,172.02772521972656,171.0,44524.8828125,0.0,1702.90087890625,1.0,280.5401306152344,283.591552734375,296.95672607421875,300.4945068359375,293.1499938964844,293.1499938964844,280.8500061035156,33824.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086302042007446,1.0,0.0,0.0,3.488135576248169,3.4881577491760254,8.118578875837557e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6917.830078125,0.0,1344.878173828125,1497.1583251953125,0.0,1679.5152587890625,0.8673250079154968,1.0,0.0,3.0,1.0,0.0
17779140,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.6785640120506287,0.2248651534318924,0.2073093652725219,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8147404193878174,0.3937780559062958,0.3776535093784332,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.9990000128746032,0.8142327666282654,0.5172322392463684,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.7755103707313538,0.339570939540863,0.3265146911144256,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.5912049412727356,0.1477190852165222,0.6900349259376526,285.0641174316406,284.95001220703125,296.8423767089844,293.9633483886719,296.9449462890625,296.9862060546875,285.0596923828125,1.0,0.5263043642044067,0.4054177403450012,0.4054177403450012,1.0,1.0,-2.5435595512390137,0.7333118319511414,1.810247778892517,0.1547963470220565,1.0,1.0,0.0,173.08660888671875,159.0,43821.75390625,0.0,1686.697021484375,1.0,280.8419494628906,283.6825866699219,296.9349365234375,300.3970031738281,293.1499938964844,293.1499938964844,280.54998779296875,30708.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006838917732239,1.0,0.0,0.0,3.693381547927856,3.693404912948608,9.102100761992916e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7645.17333984375,0.0,1541.9080810546875,1497.1583251953125,0.0,1616.1546630859375,0.9110534191131592,1.0,0.0,3.0,1.0,0.0
17779200,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.6785640120506287,0.2248651534318924,0.2073093652725219,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8147404193878174,0.3937780559062958,0.3776535093784332,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.9990000128746032,0.8142327666282654,0.5172322392463684,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.7755103707313538,0.339570939540863,0.3265146911144256,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.5912049412727356,0.1477190852165222,0.6900349259376526,285.0641174316406,284.95001220703125,296.8423767089844,293.9633483886719,296.9449462890625,296.9862060546875,285.0596923828125,1.0,0.5263043642044067,0.4054177403450012,0.4054177403450012,1.0,1.0,-2.5435595512390137,0.7333118319511414,1.810247778892517,0.1547963470220565,1.0,1.0,0.0,173.08660888671875,159.0,43821.75390625,0.0,1686.697021484375,1.0,280.8419494628906,283.6825866699219,296.9349365234375,300.3970031738281,293.1499938964844,293.1499938964844,280.54998779296875,30708.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006838917732239,1.0,0.0,0.0,3.693381547927856,3.693404912948608,9.102100761992916e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7645.17333984375,0.0,1541.9080810546875,1497.1583251953125,0.0,1616.1546630859375,0.9110534191131592,1.0,0.0,3.0,1.0,0.0
17779260,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.6774669885635376,0.2218894213438034,0.2048692852258682,296.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8140088319778442,0.3894605338573456,0.3738654553890228,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9990000128746032,0.807927668094635,0.5134820342063904,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.7749099135398865,0.3360050022602081,0.3234071135520935,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.589314877986908,0.1452301442623138,0.6793661713600159,284.85791015625,284.95001220703125,296.790771484375,293.9356689453125,296.9271545410156,296.98223876953125,284.8598937988281,1.0,0.5206668376922607,0.4063690900802612,0.4063690900802612,1.0,1.0,-2.5150389671325684,0.725117027759552,1.7899219989776611,0.1531500071287155,0.8510345220565796,0.8510345220565796,0.0,170.25718688964844,147.0,44152.67578125,0.0,1634.91796875,1.0,280.5568542480469,283.47979736328125,296.9708251953125,300.5714111328125,293.1499938964844,293.1499938964844,280.8500061035156,39331.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118184566497803,1.0,0.0,0.0,3.60641360282898,3.6064376831054688,8.678493941260967e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6892.79443359375,0.0,1509.842041015625,1497.1583251953125,0.0,1705.2413330078125,0.8973243832588196,1.0,0.0,3.0,1.0,0.0
17779320,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.6774669885635376,0.2218894213438034,0.2048692852258682,296.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8140088319778442,0.3894605338573456,0.3738654553890228,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9990000128746032,0.807927668094635,0.5134820342063904,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.7749099135398865,0.3360050022602081,0.3234071135520935,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.589314877986908,0.1452301442623138,0.6793661713600159,284.85791015625,284.95001220703125,296.790771484375,293.9356689453125,296.9271545410156,296.98223876953125,284.8598937988281,1.0,0.5206668376922607,0.4063690900802612,0.4063690900802612,1.0,1.0,-2.5150389671325684,0.725117027759552,1.7899219989776611,0.1531500071287155,0.8510345220565796,0.8510345220565796,0.0,170.25718688964844,147.0,44152.67578125,0.0,1634.91796875,1.0,280.5568542480469,283.47979736328125,296.9708251953125,300.5714111328125,293.1499938964844,293.1499938964844,280.8500061035156,39331.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118184566497803,1.0,0.0,0.0,3.60641360282898,3.6064376831054688,8.678493941260967e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6892.79443359375,0.0,1509.842041015625,1497.1583251953125,0.0,1705.2413330078125,0.8973243832588196,1.0,0.0,3.0,1.0,0.0
17779380,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.6790047883987427,0.2195162773132324,0.2023326009511947,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.816198468208313,0.3858029246330261,0.3699835836887359,296.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9990000128746032,0.8045642971992493,0.5038924217224121,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7771876454353333,0.3329565227031708,0.3201250433921814,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.5896249413490295,0.1429177075624466,0.6675861477851868,284.9776611328125,284.95001220703125,296.74151611328125,293.9100036621094,296.91162109375,296.9803161621094,284.9751892089844,1.0,0.512123703956604,0.4073204100131988,0.4073204100131988,1.0,1.0,-2.477711200714112,0.7136871814727783,1.7640241384506226,0.1500159800052642,0.933297634124756,0.933297634124756,0.0,164.25772094726562,150.0,42831.9453125,0.0,1558.9515380859375,1.0,280.8419189453125,283.6204833984375,296.87811279296875,300.3012390136719,293.1499938964844,293.1499938964844,280.54998779296875,34043.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019951343536377,1.0,0.0,0.0,3.686279296875,3.686303377151489,9.067128416972992e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7537.64794921875,0.0,1559.1219482421875,1497.1583251953125,0.0,1626.533935546875,0.9118953943252563,1.0,0.0,3.0,1.0,0.0
17779440,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.6790047883987427,0.2195162773132324,0.2023326009511947,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.816198468208313,0.3858029246330261,0.3699835836887359,296.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9990000128746032,0.8045642971992493,0.5038924217224121,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7771876454353333,0.3329565227031708,0.3201250433921814,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.5896249413490295,0.1429177075624466,0.6675861477851868,284.9776611328125,284.95001220703125,296.74151611328125,293.9100036621094,296.91162109375,296.9803161621094,284.9751892089844,1.0,0.512123703956604,0.4073204100131988,0.4073204100131988,1.0,1.0,-2.477711200714112,0.7136871814727783,1.7640241384506226,0.1500159800052642,0.933297634124756,0.933297634124756,0.0,164.25772094726562,150.0,42831.9453125,0.0,1558.9515380859375,1.0,280.8419189453125,283.6204833984375,296.87811279296875,300.3012390136719,293.1499938964844,293.1499938964844,280.54998779296875,34043.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019951343536377,1.0,0.0,0.0,3.686279296875,3.686303377151489,9.067128416972992e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7537.64794921875,0.0,1559.1219482421875,1497.1583251953125,0.0,1626.533935546875,0.9118953943252563,1.0,0.0,3.0,1.0,0.0
17779500,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.6791278123855591,0.2181714326143264,0.2012144029140472,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.8165025115013123,0.3837631344795227,0.3681827783584595,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.9990000128746032,0.8029879927635193,0.5008518099784851,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.7775478959083557,0.3312681913375854,0.3186275660991668,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.5891735553741455,0.1417288780212402,0.6622452139854431,284.8331604003906,284.95001220703125,296.71783447265625,293.8979797363281,296.90399169921875,296.979248046875,284.825927734375,1.0,0.5092269778251648,0.4077960848808288,0.4077960848808288,1.0,1.0,-2.462327480316162,0.7091529965400696,1.7531745433807373,0.1487967669963836,0.8242724537849426,0.8242724537849426,0.0,162.2598114013672,150.0,43280.26171875,0.0,1530.208984375,1.0,280.5970764160156,283.4649658203125,296.91748046875,300.4923400878906,293.1499938964844,293.1499938964844,280.54998779296875,39596.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706566572189331,1.0,0.0,0.0,3.615681409835816,3.615705728530884,8.723155247025716e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7259.9658203125,0.0,1521.979248046875,1497.1583251953125,0.0,1662.955810546875,0.8971210718154907,1.0,0.0,3.0,1.0,0.0
17779560,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.6781545281410217,0.2167025506496429,0.1998859196901321,296.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.815720796585083,0.3815962076187134,0.366127997636795,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9990000128746032,0.8009462952613831,0.4995602965354919,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.7767997980117798,0.3294488489627838,0.3169067800045013,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.5877903699874878,0.1404701471328735,0.6565479636192322,284.86279296875,284.95001220703125,296.6947937011719,293.8865051269531,296.89599609375,296.9774169921875,284.8680114746094,1.0,0.5068362951278687,0.408482164144516,0.408482164144516,1.0,1.0,-2.4477977752685547,0.7053405046463013,1.742457151412964,0.1481855362653732,0.8068962097167969,0.8068962097167969,0.0,161.15963745117188,153.0,42598.76171875,0.0,1506.61865234375,1.0,280.5578918457031,283.5172424316406,296.8959350585937,300.38214111328125,293.1499938964844,293.1499938964844,280.8500061035156,42536.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073704600334167,1.0,0.0,0.0,3.4335873126983643,3.433610439300537,7.866643727538758e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6768.08740234375,0.0,1351.46826171875,1497.1583251953125,0.0,1669.397705078125,0.8630005717277527,1.0,0.0,3.0,1.0,0.0
17779620,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6760083436965942,0.2145927548408508,0.1977900266647339,296.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8136739730834961,0.3781819939613342,0.3626855015754699,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.7979207634925842,0.4987654089927673,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7748199105262756,0.3266179859638214,0.3140304684638977,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.584595263004303,0.1383358687162399,0.6464272737503052,284.9859619140625,284.95001220703125,296.65069580078125,293.8653564453125,296.8833923339844,296.9778747558594,284.984375,1.0,0.5034521818161011,0.4098542928695678,0.4098542928695678,1.0,1.0,-2.424567699432373,0.6998575329780579,1.7247101068496704,0.1477638483047485,0.8963383436203003,0.8963383436203003,0.0,160.02809143066406,156.0,41612.3203125,0.0,1471.9771728515625,1.0,280.8406066894531,283.65264892578125,296.82049560546875,300.1385803222656,293.1499938964844,293.1499938964844,281.1499938964844,34094.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947232484817505,1.0,0.0,0.0,3.537282466888428,3.5373051166534424,8.348968094651354e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6655.841796875,0.0,1397.5262451171875,1497.1583251953125,0.0,1569.361328125,0.8785607814788818,1.0,0.0,3.0,1.0,0.0
17779680,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6760083436965942,0.2145927548408508,0.1977900266647339,296.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8136739730834961,0.3781819939613342,0.3626855015754699,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.7979207634925842,0.4987654089927673,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7748199105262756,0.3266179859638214,0.3140304684638977,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.584595263004303,0.1383358687162399,0.6464272737503052,284.9859619140625,284.95001220703125,296.65069580078125,293.8653564453125,296.8833923339844,296.9778747558594,284.984375,1.0,0.5034521818161011,0.4098542928695678,0.4098542928695678,1.0,1.0,-2.424567699432373,0.6998575329780579,1.7247101068496704,0.1477638483047485,0.8963383436203003,0.8963383436203003,0.0,160.02809143066406,156.0,41612.3203125,0.0,1471.9771728515625,1.0,280.8406066894531,283.65264892578125,296.82049560546875,300.1385803222656,293.1499938964844,293.1499938964844,281.1499938964844,34094.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947232484817505,1.0,0.0,0.0,3.537282466888428,3.5373051166534424,8.348968094651354e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6655.841796875,0.0,1397.5262451171875,1497.1583251953125,0.0,1569.361328125,0.8785607814788818,1.0,0.0,3.0,1.0,0.0
17779740,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.6733770370483398,0.212722823023796,0.1961025595664978,296.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.810852587223053,0.3750413060188293,0.3597095906734466,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.9990000128746032,0.7944727540016174,0.5000005960464478,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.7721385955810547,0.3240523934364319,0.3115958571434021,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.5808677077293396,0.1363796144723892,0.6376224756240845,285.07818603515625,284.95001220703125,296.60943603515625,293.84674072265625,296.87274169921875,296.9800720214844,285.0747375488281,1.0,0.5015029311180115,0.4112264215946197,0.4112264215946197,1.0,1.0,-2.406943082809448,0.6963682174682617,1.7105748653411863,0.1481430381536483,1.0,1.0,0.0,160.07550048828125,159.0,40793.09375,0.0,1449.7666015625,1.0,281.1420288085937,283.76153564453125,296.8090209960937,300.04180908203125,293.1499938964844,293.1499938964844,280.8500061035156,31277.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847172975540161,1.0,0.0,0.0,3.726581335067749,3.726605176925659,9.266473739444336e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7342.8876953125,0.0,1583.9771728515625,1497.1583251953125,0.0,1492.29541015625,0.918859601020813,1.0,0.0,3.0,1.0,0.0
17779800,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.6733770370483398,0.212722823023796,0.1961025595664978,296.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.810852587223053,0.3750413060188293,0.3597095906734466,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.9990000128746032,0.7944727540016174,0.5000005960464478,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.7721385955810547,0.3240523934364319,0.3115958571434021,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.5808677077293396,0.1363796144723892,0.6376224756240845,285.07818603515625,284.95001220703125,296.60943603515625,293.84674072265625,296.87274169921875,296.9800720214844,285.0747375488281,1.0,0.5015029311180115,0.4112264215946197,0.4112264215946197,1.0,1.0,-2.406943082809448,0.6963682174682617,1.7105748653411863,0.1481430381536483,1.0,1.0,0.0,160.07550048828125,159.0,40793.09375,0.0,1449.7666015625,1.0,281.1420288085937,283.76153564453125,296.8090209960937,300.04180908203125,293.1499938964844,293.1499938964844,280.8500061035156,31277.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847172975540161,1.0,0.0,0.0,3.726581335067749,3.726605176925659,9.266473739444336e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7342.8876953125,0.0,1583.9771728515625,1497.1583251953125,0.0,1492.29541015625,0.918859601020813,1.0,0.0,3.0,1.0,0.0
17779860,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.6689047813415527,0.209847867488861,0.1938901245594024,296.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8061110973358154,0.3708061277866363,0.356137752532959,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9990000128746032,0.787552535533905,0.5038266181945801,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7676856517791748,0.3204808235168457,0.308621346950531,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.5755125880241394,0.1339282095432281,0.6278012990951538,284.8677673339844,284.95001220703125,296.5710754394531,293.83074951171875,296.8593444824219,296.97723388671875,284.8690490722656,1.0,0.5003925561904907,0.4124591648578644,0.4124591648578644,1.0,1.0,-2.3892221450805664,0.6925115585327148,1.6967105865478516,0.148273304104805,0.8713716864585876,0.8713716864585876,0.0,161.40550231933594,147.0,41392.83984375,0.0,1432.9083251953125,1.0,280.8572998046875,283.5490417480469,296.86602783203125,300.24517822265625,293.1499938964844,293.1499938964844,281.1499938964844,38487.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960022449493408,1.0,0.0,0.0,3.6727235317230233,3.672748327255249,9.000564773486985e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6650.29345703125,0.0,1577.326416015625,1497.1583251953125,0.0,1579.34765625,0.9114997386932372,1.0,0.0,3.0,1.0,0.0
17779920,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.6689047813415527,0.209847867488861,0.1938901245594024,296.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8061110973358154,0.3708061277866363,0.356137752532959,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9990000128746032,0.787552535533905,0.5038266181945801,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7676856517791748,0.3204808235168457,0.308621346950531,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.5755125880241394,0.1339282095432281,0.6278012990951538,284.8677673339844,284.95001220703125,296.5710754394531,293.83074951171875,296.8593444824219,296.97723388671875,284.8690490722656,1.0,0.5003925561904907,0.4124591648578644,0.4124591648578644,1.0,1.0,-2.3892221450805664,0.6925115585327148,1.6967105865478516,0.148273304104805,0.8713716864585876,0.8713716864585876,0.0,161.40550231933594,147.0,41392.83984375,0.0,1432.9083251953125,1.0,280.8572998046875,283.5490417480469,296.86602783203125,300.24517822265625,293.1499938964844,293.1499938964844,281.1499938964844,38487.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960022449493408,1.0,0.0,0.0,3.6727235317230233,3.672748327255249,9.000564773486985e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6650.29345703125,0.0,1577.326416015625,1497.1583251953125,0.0,1579.34765625,0.9114997386932372,1.0,0.0,3.0,1.0,0.0
17779980,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6677649617195129,0.2074496150016784,0.1914540529251098,296.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8052888512611389,0.3670916557312011,0.3523277640342712,296.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9990000128746032,0.7816576957702637,0.4999299347400665,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7669743299484253,0.3173521161079407,0.3053866028785705,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.5730111002922058,0.1315202564001083,0.6162660121917725,284.9997863769531,284.95001220703125,296.53582763671875,293.817626953125,296.84747314453125,296.9750061035156,284.99639892578125,1.0,0.4945479035377502,0.4136918783187866,0.4136918783187866,1.0,1.0,-2.359304904937744,0.6841331124305725,1.6751718521118164,0.146694928407669,0.9706705808639526,0.9706705808639526,0.0,158.57052612304688,135.0,40223.21484375,0.0,1384.43115234375,1.0,281.143310546875,283.69744873046875,296.7850646972656,300.0047302246094,293.1499938964844,293.1499938964844,280.8500061035156,33368.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861574649810791,1.0,0.0,0.0,3.7678918838500977,3.767916679382324,9.473056934439228e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7294.16064453125,0.0,1648.001953125,1497.1583251953125,0.0,1503.269775390625,0.9297183752059937,1.0,0.0,3.0,1.0,0.0
17780040,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6677649617195129,0.2074496150016784,0.1914540529251098,296.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8052888512611389,0.3670916557312011,0.3523277640342712,296.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9990000128746032,0.7816576957702637,0.4999299347400665,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7669743299484253,0.3173521161079407,0.3053866028785705,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.5730111002922058,0.1315202564001083,0.6162660121917725,284.9997863769531,284.95001220703125,296.53582763671875,293.817626953125,296.84747314453125,296.9750061035156,284.99639892578125,1.0,0.4945479035377502,0.4136918783187866,0.4136918783187866,1.0,1.0,-2.359304904937744,0.6841331124305725,1.6751718521118164,0.146694928407669,0.9706705808639526,0.9706705808639526,0.0,158.57052612304688,135.0,40223.21484375,0.0,1384.43115234375,1.0,281.143310546875,283.69744873046875,296.7850646972656,300.0047302246094,293.1499938964844,293.1499938964844,280.8500061035156,33368.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861574649810791,1.0,0.0,0.0,3.7678918838500977,3.767916679382324,9.473056934439228e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7294.16064453125,0.0,1648.001953125,1497.1583251953125,0.0,1503.269775390625,0.9297183752059937,1.0,0.0,3.0,1.0,0.0
17780100,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.6684398055076599,0.2060848176479339,0.1903023570775985,296.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8063008785247803,0.365023523569107,0.3504862189292907,296.8319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.9990000128746032,0.778948962688446,0.4954878687858581,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.7679446339607239,0.3156011402606964,0.3038194477558136,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.5729105472564697,0.1302613466978073,0.6105257868766785,284.8404235839844,284.95001220703125,296.5194091796875,293.8121643066406,296.8416442871094,296.9736022949219,284.8292541503906,1.0,0.4905097782611847,0.4143082499504089,0.4143082499504089,1.0,1.0,-2.341599464416504,0.6789189577102661,1.6626805067062378,0.1454832553863525,0.85740065574646,0.85740065574646,0.0,155.86570739746094,135.0,40784.4921875,0.0,1352.1251220703125,1.0,280.8950500488281,283.5220947265625,296.8359375,300.21466064453125,293.1499938964844,293.1499938964844,280.8500061035156,38111.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914018988609314,1.0,0.0,0.0,3.7268242835998535,3.7268495559692383,9.267682230529316e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7033.31005859375,0.0,1636.4598388671875,1497.1583251953125,0.0,1543.5703125,0.9211899638175964,1.0,0.0,3.0,1.0,0.0
17780160,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6691375374794006,0.2045411020517349,0.1888632774353027,296.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.8074713945388794,0.3627443313598633,0.3482936024665832,296.8254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.9990000128746032,0.7762870192527771,0.4902767837047577,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.7690666317939758,0.3136534988880157,0.3019366860389709,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.5729121565818787,0.1289069801568985,0.6041089296340942,284.8413391113281,284.95001220703125,296.5037841796875,293.8074951171875,296.8354187011719,296.9711608886719,284.8464660644531,1.0,0.4858241081237793,0.4150093793869018,0.4150093793869018,1.0,1.0,-2.3210108280181885,0.6727976202964783,1.648213267326355,0.1439959406852722,0.8176756501197815,0.8176756501197815,0.0,152.72779846191406,123.0,40056.59765625,0.0,1315.111328125,1.0,280.8570251464844,283.55419921875,296.8219299316406,300.117431640625,293.1499938964844,293.1499938964844,281.1499938964844,42784.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927868127822876,1.0,0.0,0.0,3.540657997131348,3.540682315826416,8.364910399905057e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6545.955078125,0.0,1464.1334228515625,1497.1583251953125,0.0,1554.29931640625,0.8858910799026489,1.0,0.0,3.0,1.0,0.0
