time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780220,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.6728712916374207,0.2023331671953201,0.1864194273948669,296.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8121880292892456,0.3591620028018951,0.3444132506847381,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.9990000128746032,0.7743359208106995,0.4763261079788208,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7736625671386719,0.3105956614017486,0.2985804080963135,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.5749514102935791,0.1266436576843261,0.5920991897583008,284.976806640625,284.95001220703125,296.4751281738281,293.8005065917969,296.8271484375,296.9710693359375,284.9744873046875,1.0,0.4750815629959106,0.4164116680622101,0.4164116680622101,1.0,1.0,-2.278197765350342,0.659934401512146,1.6182632446289062,0.1406733393669128,0.9064236283302308,0.9064236283302308,0.0,144.8460235595703,126.0,38746.13671875,0.0,1234.6678466796875,1.0,281.141357421875,283.7060852050781,296.7476806640625,299.85791015625,293.1499938964844,293.1499938964844,280.8500061035156,34618.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784041523933411,1.0,0.0,0.0,3.611850261688232,3.611873865127564,8.704679430593387e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7139.46337890625,0.0,1480.9061279296875,1497.1583251953125,0.0,1444.66943359375,0.8956530690193176,1.0,0.0,3.0,1.0,0.0
17780280,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.6728712916374207,0.2023331671953201,0.1864194273948669,296.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8121880292892456,0.3591620028018951,0.3444132506847381,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.9990000128746032,0.7743359208106995,0.4763261079788208,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7736625671386719,0.3105956614017486,0.2985804080963135,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.5749514102935791,0.1266436576843261,0.5920991897583008,284.976806640625,284.95001220703125,296.4751281738281,293.8005065917969,296.8271484375,296.9710693359375,284.9744873046875,1.0,0.4750815629959106,0.4164116680622101,0.4164116680622101,1.0,1.0,-2.278197765350342,0.659934401512146,1.6182632446289062,0.1406733393669128,0.9064236283302308,0.9064236283302308,0.0,144.8460235595703,126.0,38746.13671875,0.0,1234.6678466796875,1.0,281.141357421875,283.7060852050781,296.7476806640625,299.85791015625,293.1499938964844,293.1499938964844,280.8500061035156,34618.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784041523933411,1.0,0.0,0.0,3.611850261688232,3.611873865127564,8.704679430593387e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7139.46337890625,0.0,1480.9061279296875,1497.1583251953125,0.0,1444.66943359375,0.8956530690193176,1.0,0.0,3.0,1.0,0.0
17780340,296.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681640625,0.673632025718689,0.0,0.1840419918298721,296.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87042236328125,0.8134587407112122,0.0,0.3405765295028686,296.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716735839844,0.9990000128746032,0.0,0.4687464237213135,296.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699645996094,0.7749472856521606,0.0,0.2952733039855957,296.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.864990234375,0.5743850469589233,0.0,0.5812565088272095,284.8702087402344,294.1499938964844,296.45001220703125,293.7968444824219,296.8193359375,296.9704895019531,284.8759155273437,0.0,0.0,0.4178139269351959,0.4178139269351959,1.0,1.0,-2.244622230529785,0.6504122614860535,1.5942100286483765,0.1385368704795837,0.0,0.0,0.0,140.35215759277344,60.0,38440.0859375,0.0,1179.84716796875,0.0,280.8585510253906,283.616455078125,296.7973327636719,299.96197509765625,293.1499938964844,293.1499938964844,278.1499938964844,43152.515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3247127532958984,3.324735164642334,7.375672339549055e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.0,0.0,1249.2359619140625,1497.1583251953125,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681640625,0.673632025718689,0.0,0.1840419918298721,296.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87042236328125,0.8134587407112122,0.0,0.3405765295028686,296.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716735839844,0.9990000128746032,0.0,0.4687464237213135,296.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699645996094,0.7749472856521606,0.0,0.2952733039855957,296.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.864990234375,0.5743850469589233,0.0,0.5812565088272095,284.8702087402344,294.1499938964844,296.45001220703125,293.7968444824219,296.8193359375,296.9704895019531,284.8759155273437,0.0,0.0,0.4178139269351959,0.4178139269351959,1.0,1.0,-2.244622230529785,0.6504122614860535,1.5942100286483765,0.1385368704795837,0.0,0.0,0.0,140.35215759277344,60.0,38440.0859375,0.0,1179.84716796875,0.0,280.8585510253906,283.616455078125,296.7973327636719,299.96197509765625,293.1499938964844,293.1499938964844,278.1499938964844,43152.515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3247127532958984,3.324735164642334,7.375672339549055e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.0,0.0,1249.2359619140625,1497.1583251953125,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.44830322265625,0.0,0.0,0.0013469249242916,297.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518127441406,0.3990998566150665,0.0,0.0014183863531798,297.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654846191406,0.3990998566150665,0.0,0.0010476185707375,297.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515075683594,0.138743445277214,0.0,0.0014183848397806,297.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397888183594,0.0,0.0,0.0067281331866979,285.639892578125,294.1499938964844,296.4368896484375,293.7958374023437,296.1181945800781,296.6640319824219,283.883056640625,0.0,0.0,0.3225934505462646,0.3225934505462646,1.0,1.0,-0.0151074388995766,0.0047375224530696,0.0103699164465069,-0.0292616095393896,0.0,0.0,0.0,-0.0835528001189231,60.0,2039.5579833984373,0.0,-1.4046781871002167e-05,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,-3.4924596548080444e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6055058205463054e-16,-1.6061727266433702e-16,-7.330919985622906e-22,-1.5913323176547367e-14,-1.5913282518965902e-14,-3.9543256091998116e-20,0.0,0.0,-0.0,0.0,0.0,1.2545352379636686e-28,1.3845000383950565e-26,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96832275390625,0.0,0.0,0.0007774079567752,297.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659118652344,0.0,0.0,0.0013773285318166,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882507324219,0.0,0.0,0.00212247017771,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662170410156,0.0,0.0,0.0012047408381476,297.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544982910156,0.0,0.0,0.0025991480797529,286.32080078125,294.1499938964844,296.4272155761719,293.7951965332031,295.8834533691406,296.4725952148437,283.4910888671875,0.0,0.0,0.2506883442401886,0.2506883442401886,1.0,1.0,-0.0089553790166974,0.0023407656699419,0.0066146138124167,-0.0297994129359722,0.0,0.0,0.0,-0.0517184734344482,60.0,1097.542724609375,0.0,-6.413129085558467e-06,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.824640342350234e-30,-9.253304955209685e-30,-9.780192344710111e-33,4.072995149999868e-18,4.070308467370297e-18,2.686568326782511e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33966064453125,0.0,0.0,9.735971980262548e-05,297.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373718261719,0.0,0.0,0.0001028378756018,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3752136230469,0.0,0.0,7.657438254682347e-05,297.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360595703125,0.0,0.0,0.0001027411490213,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3185119628906,0.0,0.0,0.0004856103623751,286.8196716308594,294.1499938964844,296.4054260253906,293.7940979003906,294.7696533203125,295.32635498046875,283.2575988769531,0.0,0.0,0.083562783896923,0.083562783896923,1.0,1.0,-0.0050391745753586,6.19957281742245e-05,0.0049771787598729,-0.0311290472745895,0.0,0.0,0.0,-0.0315961837768554,60.0,268.0171203613281,0.0,-7.349969877168405e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.724564821484316e-21,2.9222946065209506e-21,2.8022702149633657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33966064453125,0.0,0.0,9.735971980262548e-05,297.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373718261719,0.0,0.0,0.0001028378756018,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3752136230469,0.0,0.0,7.657438254682347e-05,297.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360595703125,0.0,0.0,0.0001027411490213,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3185119628906,0.0,0.0,0.0004856103623751,286.8196716308594,294.1499938964844,296.4054260253906,293.7940979003906,294.7696533203125,295.32635498046875,283.2575988769531,0.0,0.0,0.083562783896923,0.083562783896923,1.0,1.0,-0.0050391745753586,6.19957281742245e-05,0.0049771787598729,-0.0311290472745895,0.0,0.0,0.0,-0.0315961837768554,60.0,268.0171203613281,0.0,-7.349969877168405e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.724564821484316e-21,2.9222946065209506e-21,2.8022702149633657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42431640625,0.0,0.0,9.34530617087148e-05,297.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4225158691406,0.0,0.0,9.841960127232596e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647216796875,0.0,0.0,7.270895730471238e-05,297.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206237792969,0.0,0.0,9.841689461609349e-05,297.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013366699219,0.0,0.0,0.0004667955217882,286.9300537109375,294.1499938964844,296.3949279785156,293.7937316894531,294.5310363769531,295.1520690917969,283.23748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0124230189248919,3.268877435402828e-08,0.0124229853972792,-0.0317889340221881,0.0,0.0,0.0,-0.0702173933386802,60.0,141.9203643798828,0.0,-6.76190055060033e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.808091484100132e-21,2.9055888297113248e-21,2.9025028563371985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741577148437,0.0,0.0,9.743050031829624e-05,298.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.573486328125,0.0,0.0,0.0001026004174491,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6233825683594,0.0,0.0,7.578178338008001e-05,297.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704040527344,0.0,0.0,0.0001026000682031,297.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5480041503906,0.0,0.0,0.0004866811214014,287.1285400390625,294.1499938964844,296.3846435546875,293.7934875488281,293.9479064941406,294.8886108398437,283.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,0.0081762969493865,1.1025564905509102e-09,-0.0081762978807091,-0.0110745383426547,0.0,0.0,0.0,0.0405938178300857,60.0,134.57606506347656,-0.0,-7.349400732437061e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.810244253956044e-21,2.905157669894968e-21,2.905086382112685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.63739013671875,0.0,0.0,9.952555410563946e-05,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372375488281,0.0,0.0,0.00010480642959,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6899108886719,0.0,0.0,7.741078297840431e-05,298.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6336364746094,0.0,0.0,0.0001048061385517,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.61016845703125,0.0,0.0,0.0004971467424184,287.20526123046875,294.1499938964844,296.3647155761719,293.79327392578125,293.7401123046875,295.0923156738281,283.3426208496094,0.0,0.0,0.0,0.0,1.0,1.0,0.0018246929394081,1.0054158394723345e-08,-0.0018247029511258,-0.0282461568713188,0.0,0.0,0.0,0.0045815762132406,60.0,74.91221618652344,-0.0,-7.6688309036399e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.63739013671875,0.0,0.0,9.952555410563946e-05,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372375488281,0.0,0.0,0.00010480642959,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6899108886719,0.0,0.0,7.741078297840431e-05,298.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6336364746094,0.0,0.0,0.0001048061385517,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.61016845703125,0.0,0.0,0.0004971467424184,287.20526123046875,294.1499938964844,296.3647155761719,293.79327392578125,293.7401123046875,295.0923156738281,283.3426208496094,0.0,0.0,0.0,0.0,1.0,1.0,0.0018246929394081,1.0054158394723345e-08,-0.0018247029511258,-0.0282461568713188,0.0,0.0,0.0,0.0045815762132406,60.0,74.91221618652344,-0.0,-7.6688309036399e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5915832519531,0.0,0.0,9.73869173321873e-05,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5910339355469,0.0,0.0,0.0001025543097057,298.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.640869140625,0.0,0.0,7.574733899673447e-05,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.587890625,0.0,0.0,0.0001025540186674,298.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5655517578125,0.0,0.0,0.0004864639486186,287.1333923339844,294.1499938964844,296.3456420898437,293.7934265136719,293.75048828125,295.5005187988281,283.4180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0022640111856162,1.1509218467153914e-08,0.002263999544084,-0.0279831308871507,0.0,0.0,0.0,-0.0166298747062683,60.0,42.38321685791016,0.0,-7.342779184682513e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5915832519531,0.0,0.0,9.73869173321873e-05,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5910339355469,0.0,0.0,0.0001025543097057,298.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.640869140625,0.0,0.0,7.574733899673447e-05,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.587890625,0.0,0.0,0.0001025540186674,298.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5655517578125,0.0,0.0,0.0004864639486186,287.1333923339844,294.1499938964844,296.3456420898437,293.7934265136719,293.75048828125,295.5005187988281,283.4180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0022640111856162,1.1509218467153914e-08,0.002263999544084,-0.0279831308871507,0.0,0.0,0.0,-0.0166298747062683,60.0,42.38321685791016,0.0,-7.342779184682513e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58819580078125,0.0,0.0,9.76590599748306e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5876770019531,0.0,0.0,0.0001028408660204,299.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6368408203125,0.0,0.0,7.595898205181584e-05,298.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5845642089844,0.0,0.0,0.000102840582258,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625305175781,0.0,0.0,0.0004878233885392,287.1186218261719,294.1499938964844,296.3273620605469,293.7938537597656,293.5976257324219,295.4246826171875,283.503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564912274479,1.0735428546126968e-08,0.001156480400823,-0.0270573832094669,0.0,0.0,0.0,-0.0107120471075177,60.0,42.83373641967773,0.0,-7.383849975894918e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58819580078125,0.0,0.0,9.76590599748306e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5876770019531,0.0,0.0,0.0001028408660204,299.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6368408203125,0.0,0.0,7.595898205181584e-05,298.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5845642089844,0.0,0.0,0.000102840582258,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625305175781,0.0,0.0,0.0004878233885392,287.1186218261719,294.1499938964844,296.3273620605469,293.7938537597656,293.5976257324219,295.4246826171875,283.503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564912274479,1.0735428546126968e-08,0.001156480400823,-0.0270573832094669,0.0,0.0,0.0,-0.0107120471075177,60.0,42.83373641967773,0.0,-7.383849975894918e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5843200683594,0.0,0.0,9.739700908539815e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837707519531,0.0,0.0,0.0001025649035,299.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.63232421875,0.0,0.0,7.575513882329687e-05,298.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5807189941406,0.0,0.0,0.0001025646270136,298.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5589599609375,0.0,0.0,0.0004865144728682,287.10333251953125,294.1499938964844,296.30975341796875,293.7945251464844,293.64703369140625,295.72021484375,283.5806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378732113167,1.0292656504873321e-08,0.0010378629667684,-0.0260130334645509,0.0,0.0,0.0,-0.0099153285846114,60.0,30.027074813842773,0.0,-7.344254981944688e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5843200683594,0.0,0.0,9.739700908539815e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837707519531,0.0,0.0,0.0001025649035,299.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.63232421875,0.0,0.0,7.575513882329687e-05,298.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5807189941406,0.0,0.0,0.0001025646270136,298.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5589599609375,0.0,0.0,0.0004865144728682,287.10333251953125,294.1499938964844,296.30975341796875,293.7945251464844,293.64703369140625,295.72021484375,283.5806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378732113167,1.0292656504873321e-08,0.0010378629667684,-0.0260130334645509,0.0,0.0,0.0,-0.0099153285846114,60.0,30.027074813842773,0.0,-7.344254981944688e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5821838378906,0.0,0.0,9.725720155984165e-05,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5816650390625,0.0,0.0,0.0001024176672217,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6298828125,0.0,0.0,7.564638508483768e-05,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57861328125,0.0,0.0,0.0001024173907353,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570068359375,0.0,0.0,0.0004858161264564,287.09552001953125,294.1499938964844,296.3012084960937,293.7948913574219,293.6715087890625,295.8334350585937,283.61865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363830951973,1.0118355930899272e-08,0.0010363729670643,-0.0255567319691181,0.0,0.0,0.0,-0.0098289223387837,60.0,27.734708786010746,0.0,-7.323174600060156e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799560546875,0.0,0.0,9.712028986541554e-05,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57940673828125,0.0,0.0,0.0001022734795697,299.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6273498535156,0.0,0.0,7.553987961728126e-05,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763854980469,0.0,0.0,0.0001022732103592,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5549011230469,0.0,0.0,0.0004851322446484,287.08758544921875,294.1499938964844,296.29278564453125,293.7953186035156,293.6956481933594,295.9216003417969,283.6559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349232470616,9.947660473130782e-09,0.0010349133517593,-0.0251098554581403,0.0,0.0,0.0,-0.0097443014383316,60.0,26.43470573425293,0.0,-7.302559623667548e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751647949219,0.0,0.0,9.685768600320444e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746459960937,0.0,0.0,0.0001019969349727,299.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6219482421875,0.0,0.0,7.533560710726306e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5716552734375,0.0,0.0,0.0001019966657622,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5504455566406,0.0,0.0,0.0004838205350097,287.07147216796875,294.1499938964844,296.27642822265625,293.79620361328125,293.7430114746094,296.0455017089844,283.7284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321234585717,9.62026547313144e-09,0.0010321137961,-0.0242526996880769,0.0,0.0,0.0,-0.0095819979906082,60.0,24.97145652770996,0.0,-7.263101764465318e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751647949219,0.0,0.0,9.685768600320444e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746459960937,0.0,0.0,0.0001019969349727,299.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6219482421875,0.0,0.0,7.533560710726306e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5716552734375,0.0,0.0,0.0001019966657622,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5504455566406,0.0,0.0,0.0004838205350097,287.07147216796875,294.1499938964844,296.27642822265625,293.79620361328125,293.7430114746094,296.0455017089844,283.7284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321234585717,9.62026547313144e-09,0.0010321137961,-0.0242526996880769,0.0,0.0,0.0,-0.0095819979906082,60.0,24.97145652770996,0.0,-7.263101764465318e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5699768066406,0.0,0.0,9.661346120992675e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694580078125,0.0,0.0,0.000101739729871,299.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6161499023437,0.0,0.0,7.514562457799911e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5664978027344,0.0,0.0,0.0001017394679365,298.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455627441406,0.0,0.0,0.0004826006479561,287.0550231933594,294.1499938964844,296.2605285644531,293.7971496582031,293.7890625,296.119384765625,283.79803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295193642377,9.315770377327226e-09,0.001029510051012,-0.0234554521739482,0.0,0.0,0.0,-0.0094310464337468,60.0,24.067033767700195,0.0,-7.226498865975375e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5699768066406,0.0,0.0,9.661346120992675e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694580078125,0.0,0.0,0.000101739729871,299.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6161499023437,0.0,0.0,7.514562457799911e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5664978027344,0.0,0.0,0.0001017394679365,298.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455627441406,0.0,0.0,0.0004826006479561,287.0550231933594,294.1499938964844,296.2605285644531,293.7971496582031,293.7890625,296.119384765625,283.79803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295193642377,9.315770377327226e-09,0.001029510051012,-0.0234554521739482,0.0,0.0,0.0,-0.0094310464337468,60.0,24.067033767700195,0.0,-7.226498865975375e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643920898437,0.0,0.0,9.639048221288248e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5638732910156,0.0,0.0,0.0001015049128909,299.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6099853515625,0.0,0.0,7.49721730244346e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5609741210937,0.0,0.0,0.0001015046509564,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5403137207031,0.0,0.0,0.0004814869025722,287.03826904296875,294.1499938964844,296.2451171875,293.7980041503906,293.8339233398437,296.1625061035156,283.86480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037763426533733e-09,0.001027132733725,-0.0227275174111127,0.0,0.0,0.0,-0.0092932255938649,60.0,23.337421417236328,0.0,-7.193160911356244e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643920898437,0.0,0.0,9.639048221288248e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5638732910156,0.0,0.0,0.0001015049128909,299.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6099853515625,0.0,0.0,7.49721730244346e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5609741210937,0.0,0.0,0.0001015046509564,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5403137207031,0.0,0.0,0.0004814869025722,287.03826904296875,294.1499938964844,296.2451171875,293.7980041503906,293.8339233398437,296.1625061035156,283.86480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037763426533733e-09,0.001027132733725,-0.0227275174111127,0.0,0.0,0.0,-0.0092932255938649,60.0,23.337421417236328,0.0,-7.193160911356244e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584411621094,0.0,0.0,9.619043703423812e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5579528808594,0.0,0.0,0.0001012942375382,299.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6034545898437,0.0,0.0,7.481654756702483e-05,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5550842285156,0.0,0.0,0.0001012939756037,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.53466796875,0.0,0.0,0.0004804876516573,287.02117919921875,294.1499938964844,296.2300720214844,293.7987976074219,293.8775329589844,296.1856689453125,283.9285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788324734609887e-09,0.0010249997721984,-0.022074356675148,0.0,0.0,0.0,-0.0091695683076977,60.0,22.70690155029297,0.0,-7.163314563740641e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584411621094,0.0,0.0,9.619043703423812e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5579528808594,0.0,0.0,0.0001012942375382,299.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6034545898437,0.0,0.0,7.481654756702483e-05,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5550842285156,0.0,0.0,0.0001012939756037,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.53466796875,0.0,0.0,0.0004804876516573,287.02117919921875,294.1499938964844,296.2300720214844,293.7987976074219,293.8775329589844,296.1856689453125,283.9285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788324734609887e-09,0.0010249997721984,-0.022074356675148,0.0,0.0,0.0,-0.0091695683076977,60.0,22.70690155029297,0.0,-7.163314563740641e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5553283691406,0.0,0.0,9.60995166678913e-05,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5548400878906,0.0,0.0,0.000101198485936,299.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6000671386719,0.0,0.0,7.474582525901496e-05,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.552001953125,0.0,0.0,0.0001011982240015,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5317077636719,0.0,0.0,0.0004800335154868,287.0125427246094,294.1499938964844,296.22265625,293.7991027832031,293.8988952636719,296.19207763671875,283.9593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240389965474,8.674949647513586e-09,0.0010240303818136,-0.0217774733901023,0.0,0.0,0.0,-0.0091133639216423,60.0,22.42094039916992,0.0,-7.149769487568848e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521545410156,0.0,0.0,9.601408237358557e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516662597656,0.0,0.0,0.0001011085114441,299.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5966186523437,0.0,0.0,7.46793593862094e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.548828125,0.0,0.0,0.0001011082567856,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5286865234375,0.0,0.0,0.0004796067951247,287.0038452148437,294.1499938964844,296.21533203125,293.79937744140625,293.9199523925781,296.1961364746094,283.9894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231278138235,8.568417975141074e-09,0.0010231191990897,-0.0214985013008117,0.0,0.0,0.0,-0.009060550481081,60.0,22.150697708129883,0.0,-7.137052904226948e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.54559326171875,0.0,0.0,9.58603050094098e-05,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450744628906,0.0,0.0,0.0001009465631796,299.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5894470214844,0.0,0.0,7.455973536707461e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.54229736328125,0.0,0.0,0.000100946308521,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223999023437,0.0,0.0,0.0004788386868312,286.986328125,294.1499938964844,296.2008361816406,293.7997436523437,293.9613037109375,296.1993713378906,284.0476989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376640714402583e-09,0.0010214793728664,-0.0209962930530309,0.0,0.0,0.0,-0.0089654782786965,60.0,22.101045608520508,0.0,-7.114190481161131e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.54559326171875,0.0,0.0,9.58603050094098e-05,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450744628906,0.0,0.0,0.0001009465631796,299.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5894470214844,0.0,0.0,7.455973536707461e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.54229736328125,0.0,0.0,0.000100946308521,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223999023437,0.0,0.0,0.0004788386868312,286.986328125,294.1499938964844,296.2008361816406,293.7997436523437,293.9613037109375,296.1993713378906,284.0476989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376640714402583e-09,0.0010214793728664,-0.0209962930530309,0.0,0.0,0.0,-0.0089654782786965,60.0,22.101045608520508,0.0,-7.114190481161131e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5386962890625,0.0,0.0,9.572875569574536e-05,298.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382080078125,0.0,0.0,0.0001008080216706,299.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.58203125,0.0,0.0,7.44573917472735e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53546142578125,0.0,0.0,0.0001008077742881,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51580810546875,0.0,0.0,0.000478181609651,286.96856689453125,294.1499938964844,296.1865234375,293.7998046875,294.0015563964844,296.1972351074219,284.1032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200846008956,8.212568403109799e-09,0.0010200763354077,-0.0205666217952966,0.0,0.0,0.0,-0.0088841402903199,60.0,21.67286491394043,0.0,-7.094659792983293e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5386962890625,0.0,0.0,9.572875569574536e-05,298.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382080078125,0.0,0.0,0.0001008080216706,299.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.58203125,0.0,0.0,7.44573917472735e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53546142578125,0.0,0.0,0.0001008077742881,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51580810546875,0.0,0.0,0.000478181609651,286.96856689453125,294.1499938964844,296.1865234375,293.7998046875,294.0015563964844,296.1972351074219,284.1032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200846008956,8.212568403109799e-09,0.0010200763354077,-0.0205666217952966,0.0,0.0,0.0,-0.0088841402903199,60.0,21.67286491394043,0.0,-7.094659792983293e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53155517578125,0.0,0.0,9.561765182297675e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53106689453125,0.0,0.0,0.0001006910097203,299.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743408203125,0.0,0.0,7.4370953370817e-05,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5283508300781,0.0,0.0,0.0001006907623377,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50897216796875,0.0,0.0,0.0004776266578119,286.9506530761719,294.1499938964844,296.17236328125,293.79949951171875,294.0407409667969,296.191650390625,284.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188992600888,8.073969937072434e-09,0.0010188912274315,-0.0202036518603563,0.0,0.0,0.0,-0.008815431036055,60.0,21.249542236328125,0.0,-7.078181596398282e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53155517578125,0.0,0.0,9.561765182297675e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53106689453125,0.0,0.0,0.0001006910097203,299.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743408203125,0.0,0.0,7.4370953370817e-05,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5283508300781,0.0,0.0,0.0001006907623377,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50897216796875,0.0,0.0,0.0004776266578119,286.9506530761719,294.1499938964844,296.17236328125,293.79949951171875,294.0407409667969,296.191650390625,284.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188992600888,8.073969937072434e-09,0.0010188912274315,-0.0202036518603563,0.0,0.0,0.0,-0.008815431036055,60.0,21.249542236328125,0.0,-7.078181596398282e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.524169921875,0.0,0.0,9.55252253334038e-05,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.523681640625,0.0,0.0,0.0001005936646834,299.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56640625,0.0,0.0,7.429904508171603e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.52099609375,0.0,0.0,0.0001005934245768,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018615722656,0.0,0.0,0.000477165041957,286.9325866699219,294.1499938964844,296.1582336425781,293.7987670898437,294.0789489746094,296.1837463378906,284.2067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179129894822,7.958651515593829e-09,0.0010179050732403,-0.01990164257586,0.0,0.0,0.0,-0.0087582617998123,60.0,20.844215393066406,0.0,-7.06448659570924e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.524169921875,0.0,0.0,9.55252253334038e-05,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.523681640625,0.0,0.0,0.0001005936646834,299.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56640625,0.0,0.0,7.429904508171603e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.52099609375,0.0,0.0,0.0001005934245768,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018615722656,0.0,0.0,0.000477165041957,286.9325866699219,294.1499938964844,296.1582336425781,293.7987670898437,294.0789489746094,296.1837463378906,284.2067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179129894822,7.958651515593829e-09,0.0010179050732403,-0.01990164257586,0.0,0.0,0.0,-0.0087582617998123,60.0,20.844215393066406,0.0,-7.06448659570924e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
