time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782500,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5203857421875,0.0,0.0,9.54853094299324e-05,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199279785156,0.0,0.0,0.0001005516242003,299.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5623474121094,0.0,0.0,7.42679912946187e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5172424316406,0.0,0.0,0.0001005513913696,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49822998046875,0.0,0.0,0.0004769656807184,286.92352294921875,294.1499938964844,296.1511535644531,293.7981872558594,294.0976867675781,296.1791687011719,284.2311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174870258197,7.908841581638626e-09,0.0010174791095778,-0.0197711940854787,0.0,0.0,0.0,-0.0087335696443915,60.0,20.649917602539062,0.0,-7.058574880147718e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165710449219,0.0,0.0,9.544929343974218e-05,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160827636719,0.0,0.0,0.0001005136873573,299.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5582580566406,0.0,0.0,7.423996430588886e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.513427734375,0.0,0.0,0.0001005134545266,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945373535156,0.0,0.0,0.0004767857608385,286.9144287109375,294.1499938964844,296.14410400390625,293.7975158691406,294.1162109375,296.1742553710937,284.2550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171025060117,7.863883766390245e-09,0.0010170945897698,-0.0196534525603055,0.0,0.0,0.0,-0.0087112821638584,60.0,20.46031379699707,0.0,-7.053241546373101e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5087280273437,0.0,0.0,9.538818994769828e-05,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5082702636719,0.0,0.0,0.0001004493315122,299.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5499267578125,0.0,0.0,7.419241592288017e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5056457519531,0.0,0.0,0.0001004490986815,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48699951171875,0.0,0.0,0.0004764805780723,286.8961181640625,294.1499938964844,296.1298828125,293.7956848144531,294.1525573730469,296.1636047363281,284.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787596345565362e-09,0.0010164423147216,-0.0194536559283733,0.0,0.0,0.0,-0.0086734620854258,60.0,20.09833526611328,0.0,-7.044196337346875e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5087280273437,0.0,0.0,9.538818994769828e-05,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5082702636719,0.0,0.0,0.0001004493315122,299.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5499267578125,0.0,0.0,7.419241592288017e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5056457519531,0.0,0.0,0.0001004490986815,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48699951171875,0.0,0.0,0.0004764805780723,286.8961181640625,294.1499938964844,296.1298828125,293.7956848144531,294.1525573730469,296.1636047363281,284.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787596345565362e-09,0.0010164423147216,-0.0194536559283733,0.0,0.0,0.0,-0.0086734620854258,60.0,20.09833526611328,0.0,-7.044196337346875e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5007019042969,0.0,0.0,9.534006676403806e-05,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.500244140625,0.0,0.0,0.0001003986471914,299.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5413818359375,0.0,0.0,7.415496656903997e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4976806640625,0.0,0.0,0.0001003984143608,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.479248046875,0.0,0.0,0.0004762402677442,286.87774658203125,294.1499938964844,296.11553955078125,293.7932434082031,294.1878967285156,296.1519775390625,284.34521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015936024487,7.727492423725835e-09,0.0010159282246604,-0.0192962419241666,0.0,0.0,0.0,-0.0086436662822961,60.0,19.75969123840332,0.0,-7.037073856963616e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5007019042969,0.0,0.0,9.534006676403806e-05,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.500244140625,0.0,0.0,0.0001003986471914,299.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5413818359375,0.0,0.0,7.415496656903997e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4976806640625,0.0,0.0,0.0001003984143608,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.479248046875,0.0,0.0,0.0004762402677442,286.87774658203125,294.1499938964844,296.11553955078125,293.7932434082031,294.1878967285156,296.1519775390625,284.34521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015936024487,7.727492423725835e-09,0.0010159282246604,-0.0192962419241666,0.0,0.0,0.0,-0.0086436662822961,60.0,19.75969123840332,0.0,-7.037073856963616e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49249267578125,0.0,0.0,9.5303519628942e-05,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4920349121094,0.0,0.0,0.0001003601500997,299.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5326232910156,0.0,0.0,7.412652485072613e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894714355469,0.0,0.0,0.000100359917269,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712829589844,0.0,0.0,0.0004760577576234,286.8592834472656,294.1499938964844,296.1009826660156,293.7900695800781,294.2222595214844,296.1396179199219,284.3870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155452182516,7.681808078530139e-09,0.0010155375348404,-0.0191765930503606,0.0,0.0,0.0,-0.0086210183799266,60.0,19.44172477722168,0.0,-7.031662363488067e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49249267578125,0.0,0.0,9.5303519628942e-05,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4920349121094,0.0,0.0,0.0001003601500997,299.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5326232910156,0.0,0.0,7.412652485072613e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894714355469,0.0,0.0,0.000100359917269,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712829589844,0.0,0.0,0.0004760577576234,286.8592834472656,294.1499938964844,296.1009826660156,293.7900695800781,294.2222595214844,296.1396179199219,284.3870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155452182516,7.681808078530139e-09,0.0010155375348404,-0.0191765930503606,0.0,0.0,0.0,-0.0086210183799266,60.0,19.44172477722168,0.0,-7.031662363488067e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841003417969,0.0,0.0,9.527659858576952e-05,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4836730957031,0.0,0.0,0.0001003317884169,299.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52374267578125,0.0,0.0,7.410556281683967e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48114013671875,0.0,0.0,0.0001003315628622,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4631652832031,0.0,0.0,0.0004759232979267,286.8407592773437,294.1499938964844,296.0861511230469,293.7861633300781,294.2557373046875,296.1266784667969,284.4269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152570903301,7.648120359249333e-09,0.0010152494069188,-0.0190883632749319,0.0,0.0,0.0,-0.0086043169721961,60.0,19.14236068725586,0.0,-7.02767337656951e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841003417969,0.0,0.0,9.527659858576952e-05,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4836730957031,0.0,0.0,0.0001003317884169,299.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52374267578125,0.0,0.0,7.410556281683967e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48114013671875,0.0,0.0,0.0001003315628622,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4631652832031,0.0,0.0,0.0004759232979267,286.8407592773437,294.1499938964844,296.0861511230469,293.7861633300781,294.2557373046875,296.1266784667969,284.4269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152570903301,7.648120359249333e-09,0.0010152494069188,-0.0190883632749319,0.0,0.0,0.0,-0.0086043169721961,60.0,19.14236068725586,0.0,-7.02767337656951e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798583984375,0.0,0.0,9.526633948553354e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794006347656,0.0,0.0,0.0001003209690679,299.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51922607421875,0.0,0.0,7.409757381537929e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768981933594,0.0,0.0,0.0001003207507892,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45904541015625,0.0,0.0,0.0004758720460813,286.8315124511719,294.1499938964844,296.07861328125,293.78387451171875,294.27215576171875,296.1200256347656,284.4462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151470778509,7.635259535732075e-09,0.001015139510855,-0.0190546792000532,0.0,0.0,0.0,-0.0085979420691728,60.0,18.999303817749023,0.0,-7.026150683486776e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755554199219,0.0,0.0,9.525798668619244e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4751281738281,0.0,0.0,0.0001003121724352,299.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.51470947265625,0.0,0.0,7.409106910927221e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4726257324219,0.0,0.0,0.0001003119468805,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45489501953125,0.0,0.0,0.0004758303693961,286.8222351074219,294.1499938964844,296.07098388671875,293.7814025878906,294.288330078125,296.1132202148437,284.4651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624784359450132e-09,0.0010150498710572,-0.0190272442996501,0.0,0.0,0.0,-0.0085927490144968,60.0,18.86033058166504,0.0,-7.024910786412877e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4668884277344,0.0,0.0,9.524603956378996e-05,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4664306640625,0.0,0.0,0.0001002995777525,299.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5055236816406,0.0,0.0,7.408175588352606e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4639892578125,0.0,0.0,0.0001002993594738,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.44647216796875,0.0,0.0,0.0004757707356475,286.8036499023437,294.1499938964844,296.055419921875,293.7757263183594,294.3200378417969,296.0992736816406,284.50152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609759045124065e-09,0.0010149213485419,-0.0189878921955823,0.0,0.0,0.0,-0.008585300296545,60.0,18.59394836425781,0.0,-7.023132297945267e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4668884277344,0.0,0.0,9.524603956378996e-05,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4664306640625,0.0,0.0,0.0001002995777525,299.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5055236816406,0.0,0.0,7.408175588352606e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4639892578125,0.0,0.0,0.0001002993594738,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.44647216796875,0.0,0.0,0.0004757707356475,286.8036499023437,294.1499938964844,296.055419921875,293.7757263183594,294.3200378417969,296.0992736816406,284.50152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609759045124065e-09,0.0010149213485419,-0.0189878921955823,0.0,0.0,0.0,-0.008585300296545,60.0,18.59394836425781,0.0,-7.023132297945267e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45806884765625,0.0,0.0,9.523953485768288e-05,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576416015625,0.0,0.0,0.0001002927238005,299.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4962158203125,0.0,0.0,7.407667726511136e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552001953125,0.0,0.0,0.0001002925055217,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378967285156,0.0,0.0,0.0004757382848765,286.7850952148437,294.1499938964844,296.0393981933594,293.76910400390625,294.35089111328125,296.0848083496094,284.536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601520302102927e-09,0.0010148509172722,-0.0189663134515285,0.0,0.0,0.0,-0.0085812155157327,60.0,18.34213256835937,0.0,-7.022157433311804e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45806884765625,0.0,0.0,9.523953485768288e-05,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576416015625,0.0,0.0,0.0001002927238005,299.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4962158203125,0.0,0.0,7.407667726511136e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552001953125,0.0,0.0,0.0001002925055217,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378967285156,0.0,0.0,0.0004757382848765,286.7850952148437,294.1499938964844,296.0393981933594,293.76910400390625,294.35089111328125,296.0848083496094,284.536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601520302102927e-09,0.0010148509172722,-0.0189663134515285,0.0,0.0,0.0,-0.0085812155157327,60.0,18.34213256835937,0.0,-7.022157433311804e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4491271972656,0.0,0.0,9.523900371277703e-05,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0001002921489998,299.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48681640625,0.0,0.0,7.407624798361212e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462890625,0.0,0.0,0.000100291937997,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4292297363281,0.0,0.0,0.0004757356655318,286.7665100097656,294.1499938964844,296.0228271484375,293.7614440917969,294.3808898925781,296.0698547363281,284.5697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600721829703616e-09,0.0010148440487682,-0.0189642235636711,0.0,0.0,0.0,-0.0085808187723159,60.0,18.106285095214844,0.0,-7.022062931127948e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4491271972656,0.0,0.0,9.523900371277703e-05,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0001002921489998,299.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48681640625,0.0,0.0,7.407624798361212e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462890625,0.0,0.0,0.000100291937997,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4292297363281,0.0,0.0,0.0004757356655318,286.7665100097656,294.1499938964844,296.0228271484375,293.7614440917969,294.3808898925781,296.0698547363281,284.5697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600721829703616e-09,0.0010148440487682,-0.0189642235636711,0.0,0.0,0.0,-0.0085808187723159,60.0,18.106285095214844,0.0,-7.022062931127948e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400939941406,0.0,0.0,9.524490451440216e-05,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4396667480469,0.0,0.0,0.0001002983481157,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.477294921875,0.0,0.0,7.408081728499383e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4372863769531,0.0,0.0,0.0001002981371129,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4204406738281,0.0,0.0,0.000475765147712,286.7479858398437,294.1499938964844,296.00567626953125,293.7526550292969,294.4100341796875,296.0543212890625,284.6015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.607932062114742e-09,0.0010149056324735,-0.0189831089228391,0.0,0.0,0.0,-0.0085843941196799,60.0,17.905012130737305,0.0,-7.022916292953596e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400939941406,0.0,0.0,9.524490451440216e-05,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4396667480469,0.0,0.0,0.0001002983481157,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.477294921875,0.0,0.0,7.408081728499383e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4372863769531,0.0,0.0,0.0001002981371129,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4204406738281,0.0,0.0,0.000475765147712,286.7479858398437,294.1499938964844,296.00567626953125,293.7526550292969,294.4100341796875,296.0543212890625,284.6015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.607932062114742e-09,0.0010149056324735,-0.0189831089228391,0.0,0.0,0.0,-0.0085843941196799,60.0,17.905012130737305,0.0,-7.022916292953596e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4355163574219,0.0,0.0,9.524976485408844e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.43511962890625,0.0,0.0,0.0001003034631139,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725036621094,0.0,0.0,7.408458623103797e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327697753906,0.0,0.0,0.0001003032521111,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.416015625,0.0,0.0,0.0004757894494105,286.7387390136719,294.1499938964844,295.9968566894531,293.7478332519531,294.4242858886719,296.04638671875,284.6170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613924601912458e-09,0.0010149569716304,-0.0189988035708665,0.0,0.0,0.0,-0.0085873650386929,60.0,17.820232391357422,0.0,-7.023625414603887e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4309387207031,0.0,0.0,9.525573841528968e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4305419921875,0.0,0.0,0.0001003097422653,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676818847656,0.0,0.0,7.408922101603821e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281921386719,0.0,0.0,0.0001003095385385,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115295410156,0.0,0.0,0.0004758193099405,286.7294616699219,294.1499938964844,295.98785400390625,293.74273681640625,294.4383544921875,296.03826904296875,284.6322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621298259152809e-09,0.0010150200687348,-0.0190181154757738,0.0,0.0,0.0,-0.0085910204797983,60.0,17.735477447509766,0.0,-7.024497961083398e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217224121094,0.0,0.0,9.526895883027464e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4213256835937,0.0,0.0,0.0001003236611722,299.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4580078125,0.0,0.0,7.409948739223182e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41900634765625,0.0,0.0,0.0001003234501695,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4025573730469,0.0,0.0,0.0004758853756356,286.71099853515625,294.1499938964844,295.9693298339844,293.7315368652344,294.4657897949219,296.0215148925781,284.6614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.63764340661055e-09,0.001015159767121,-0.0190609227865934,0.0,0.0,0.0,-0.0085991229861974,60.0,17.57195281982422,0.0,-7.026432768952874e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217224121094,0.0,0.0,9.526895883027464e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4213256835937,0.0,0.0,0.0001003236611722,299.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4580078125,0.0,0.0,7.409948739223182e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41900634765625,0.0,0.0,0.0001003234501695,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4025573730469,0.0,0.0,0.0004758853756356,286.71099853515625,294.1499938964844,295.9693298339844,293.7315368652344,294.4657897949219,296.0215148925781,284.6614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.63764340661055e-09,0.001015159767121,-0.0190609227865934,0.0,0.0,0.0,-0.0085991229861974,60.0,17.57195281982422,0.0,-7.026432768952874e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.41241455078125,0.0,0.0,9.52823829720728e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120178222656,0.0,0.0,0.000100337783806,299.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482421875,0.0,0.0,7.410991383949295e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.40972900390625,0.0,0.0,0.0001003375800792,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934936523437,0.0,0.0,0.0004759524599649,286.6925964355469,294.1499938964844,295.95001220703125,293.71905517578125,294.4924011230469,296.004150390625,284.68963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153094772249,7.654239020382647e-09,0.0010153017938137,-0.0191043894737958,0.0,0.0,0.0,-0.0086073512211442,60.0,17.414806365966797,0.0,-7.028398130159985e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.41241455078125,0.0,0.0,9.52823829720728e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120178222656,0.0,0.0,0.000100337783806,299.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482421875,0.0,0.0,7.410991383949295e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.40972900390625,0.0,0.0,0.0001003375800792,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934936523437,0.0,0.0,0.0004759524599649,286.6925964355469,294.1499938964844,295.95001220703125,293.71905517578125,294.4924011230469,296.004150390625,284.68963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153094772249,7.654239020382647e-09,0.0010153017938137,-0.0191043894737958,0.0,0.0,0.0,-0.0086073512211442,60.0,17.414806365966797,0.0,-7.028398130159985e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4030456542969,0.0,0.0,9.529502131044865e-05,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40264892578125,0.0,0.0,0.0001003510769805,299.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384155273437,0.0,0.0,7.411972183035687e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.400390625,0.0,0.0,0.0001003508805297,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843688964844,0.0,0.0,0.0004760156443808,286.6742553710937,294.1499938964844,295.93023681640625,293.7040710449219,294.5181579589844,295.98614501953125,284.7166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669857637893074e-09,0.0010154352057725,-0.0191452950239181,0.0,0.0,0.0,-0.0086150933057069,60.0,17.26218032836914,0.0,-7.030246962358433e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4030456542969,0.0,0.0,9.529502131044865e-05,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40264892578125,0.0,0.0,0.0001003510769805,299.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384155273437,0.0,0.0,7.411972183035687e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.400390625,0.0,0.0,0.0001003508805297,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843688964844,0.0,0.0,0.0004760156443808,286.6742553710937,294.1499938964844,295.93023681640625,293.7040710449219,294.5181579589844,295.98614501953125,284.7166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669857637893074e-09,0.0010154352057725,-0.0191452950239181,0.0,0.0,0.0,-0.0086150933057069,60.0,17.26218032836914,0.0,-7.030246962358433e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39361572265625,0.0,0.0,9.531107934890316e-05,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3932189941406,0.0,0.0,0.0001003679790301,299.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42852783203125,0.0,0.0,7.413220009766519e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3909912109375,0.0,0.0,0.0001003677825792,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751525878906,0.0,0.0,0.0004760958836413,286.656005859375,294.1499938964844,295.910400390625,293.6855773925781,294.5430908203125,295.9676208496094,284.7427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.11184310913086,0.0,-7.032601700984743e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39361572265625,0.0,0.0,9.531107934890316e-05,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3932189941406,0.0,0.0,0.0001003679790301,299.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42852783203125,0.0,0.0,7.413220009766519e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3909912109375,0.0,0.0,0.0001003677825792,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751525878906,0.0,0.0,0.0004760958836413,286.656005859375,294.1499938964844,295.910400390625,293.6855773925781,294.5430908203125,295.9676208496094,284.7427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.11184310913086,0.0,-7.032601700984743e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,9.531994146527722e-05,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38848876953125,0.0,0.0,0.0001003773068077,299.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.423583984375,0.0,0.0,7.413908315356821e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38629150390625,0.0,0.0,0.0001003771103569,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705444335937,0.0,0.0,0.0004761401796713,286.6469116210937,294.1499938964844,295.90045166015625,293.67510986328125,294.5552673339844,295.95819091796875,284.7553405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157069191336,7.700720061620814e-09,0.0010156991193071,-0.0192261263728141,0.0,0.0,0.0,-0.0086303930729627,60.0,17.037221908569336,0.0,-7.03390270473392e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841247558594,0.0,0.0,9.532932745059952e-05,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837585449219,0.0,0.0,0.0001003871875582,299.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186096191406,0.0,0.0,7.414637366309762e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3815612792969,0.0,0.0,0.0001003869911073,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36590576171875,0.0,0.0,0.0004761870659422,286.6378173828125,294.1499938964844,295.8905029296875,293.6638488769531,294.5672302246094,295.9486999511719,284.76776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158063378185,7.712350758026787e-09,0.0010157986544072,-0.0192565862089395,0.0,0.0,0.0,-0.0086361588910222,60.0,16.962793350219727,0.0,-7.035279736555823e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746032714844,0.0,0.0,9.534904529573396e-05,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3742370605469,0.0,0.0,0.0001004079385893,299.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4086608886719,0.0,0.0,7.416168955387548e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720397949219,0.0,0.0,0.0001004077421384,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35662841796875,0.0,0.0,0.0004762855824083,286.6197509765625,294.1499938964844,295.8705444335937,293.6390991210937,294.590576171875,295.9294738769531,284.7919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206127732992,0.0,0.0,0.0,-0.0086482781916856,60.0,16.81438636779785,0.0,-7.03817590874678e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746032714844,0.0,0.0,9.534904529573396e-05,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3742370605469,0.0,0.0,0.0001004079385893,299.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4086608886719,0.0,0.0,7.416168955387548e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720397949219,0.0,0.0,0.0001004077421384,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35662841796875,0.0,0.0,0.0004762855824083,286.6197509765625,294.1499938964844,295.8705444335937,293.6390991210937,294.590576171875,295.9294738769531,284.7919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206127732992,0.0,0.0,0.0,-0.0086482781916856,60.0,16.81438636779785,0.0,-7.03817590874678e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36505126953125,0.0,0.0,9.536944708088412e-05,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646545410156,0.0,0.0,0.0001004294172162,299.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.398681640625,0.0,0.0,7.417754386551678e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3625183105469,0.0,0.0,0.0001004292280413,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3472900390625,0.0,0.0,0.0004763875622302,286.6017761230469,294.1499938964844,295.8505554199219,293.61163330078125,294.6131286621094,295.90997314453125,284.815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.666664123535156,0.0,-7.04117439909169e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36505126953125,0.0,0.0,9.536944708088412e-05,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646545410156,0.0,0.0,0.0001004294172162,299.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.398681640625,0.0,0.0,7.417754386551678e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3625183105469,0.0,0.0,0.0001004292280413,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3472900390625,0.0,0.0,0.0004763875622302,286.6017761230469,294.1499938964844,295.8505554199219,293.61163330078125,294.6131286621094,295.90997314453125,284.815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.666664123535156,0.0,-7.04117439909169e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554382324219,0.0,0.0,9.538971789879724e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3550720214844,0.0,0.0,0.0001004507575999,299.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886413574219,0.0,0.0,7.419329631375149e-05,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529663085937,0.0,0.0,0.000100450568425,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3379211425781,0.0,0.0,0.0004764888435602,286.5838928222656,294.1499938964844,295.8305358886719,293.5816345214844,294.6349182128906,295.8902893066406,284.8376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.519468307495117,0.0,-7.044154415325465e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554382324219,0.0,0.0,9.538971789879724e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3550720214844,0.0,0.0,0.0001004507575999,299.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886413574219,0.0,0.0,7.419329631375149e-05,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529663085937,0.0,0.0,0.000100450568425,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3379211425781,0.0,0.0,0.0004764888435602,286.5838928222656,294.1499938964844,295.8305358886719,293.5816345214844,294.6349182128906,295.8902893066406,284.8376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.519468307495117,0.0,-7.044154415325465e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3458251953125,0.0,0.0,9.540910104988144e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.345458984375,0.0,0.0,0.000100471152109,299.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3786315917969,0.0,0.0,7.420835754601285e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3433837890625,0.0,0.0,0.0001004709702101,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0004765857011079,286.566162109375,294.1499938964844,295.8104553222656,293.5494384765625,294.65594482421875,295.8704833984375,284.85943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811269853164049e-09,0.0010166444117203,-0.0195156559348106,0.0,0.0,0.0,-0.008685196749866,60.0,16.37272071838379,0.0,-7.047002270610393e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
