time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784840,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3458251953125,0.0,0.0,9.540910104988144e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.345458984375,0.0,0.0,0.000100471152109,299.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3786315917969,0.0,0.0,7.420835754601285e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3433837890625,0.0,0.0,0.0001004709702101,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0004765857011079,286.566162109375,294.1499938964844,295.8104553222656,293.5494384765625,294.65594482421875,295.8704833984375,284.85943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811269853164049e-09,0.0010166444117203,-0.0195156559348106,0.0,0.0,0.0,-0.008685196749866,60.0,16.37272071838379,0.0,-7.047002270610393e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3410339355469,0.0,0.0,9.541818144498392e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406677246094,0.0,0.0,0.0001004807127173,299.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37359619140625,0.0,0.0,7.42154152248986e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385925292969,0.0,0.0,0.0001004805308184,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238220214844,0.0,0.0,0.0004766310739796,286.5573425292969,294.1499938964844,295.8004150390625,293.5325622558594,294.6661376953125,295.8605041503906,284.8700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016748487018,7.822529290990587e-09,0.0010167406871914,-0.0195451453328132,0.0,0.0,0.0,-0.0086907790973782,60.0,16.299545288085938,0.0,-7.048337380410885e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3362121582031,0.0,0.0,9.542676707496868e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358459472656,0.0,0.0,0.0001004897421807,299.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685913085937,0.0,0.0,7.42220800020732e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0001004895602818,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.319091796875,0.0,0.0,0.0004766739439219,286.5485534667969,294.1499938964844,295.79034423828125,293.5152282714844,294.6761474609375,295.8504943847656,284.8804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168394073843,7.833160786674398e-09,0.0010168316075578,-0.0195729900151491,0.0,0.0,0.0,-0.008696049451828,60.0,16.226539611816406,0.0,-7.049598593766859e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265686035156,0.0,0.0,9.544236672809348e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262023925781,0.0,0.0,0.0001005061640171,299.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3585510253906,0.0,0.0,7.423419447150081e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241882324219,0.0,0.0,0.0001005059821181,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096923828125,0.0,0.0,0.0004767519130837,286.53106689453125,294.1499938964844,295.7702331542969,293.47930908203125,294.6957092285156,295.8304748535156,284.9008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852484884551814e-09,0.0010169969173148,-0.0196235980838537,0.0,0.0,0.0,-0.008705629967153,60.0,16.080875396728516,0.0,-7.051890094089688e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265686035156,0.0,0.0,9.544236672809348e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262023925781,0.0,0.0,0.0001005061640171,299.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3585510253906,0.0,0.0,7.423419447150081e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241882324219,0.0,0.0,0.0001005059821181,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096923828125,0.0,0.0,0.0004767519130837,286.53106689453125,294.1499938964844,295.7702331542969,293.47930908203125,294.6957092285156,295.8304748535156,284.9008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852484884551814e-09,0.0010169969173148,-0.0196235980838537,0.0,0.0,0.0,-0.008705629967153,60.0,16.080875396728516,0.0,-7.051890094089688e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169250488281,0.0,0.0,9.545496868668124e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31658935546875,0.0,0.0,0.0001005194208119,299.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485107421875,0.0,0.0,7.424398063449189e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3145751953125,0.0,0.0,0.0001005192461889,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002624511719,0.0,0.0,0.0004768148937728,286.5137023925781,294.1499938964844,295.7500915527344,293.4418640136719,294.71453857421875,295.8103942871094,284.9206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868069751282292e-09,0.0010171302128583,-0.0196644123643636,0.0,0.0,0.0,-0.0087133552879095,60.0,15.935601234436035,0.0,-7.053738215745399e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169250488281,0.0,0.0,9.545496868668124e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31658935546875,0.0,0.0,0.0001005194208119,299.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485107421875,0.0,0.0,7.424398063449189e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3145751953125,0.0,0.0,0.0001005192461889,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002624511719,0.0,0.0,0.0004768148937728,286.5137023925781,294.1499938964844,295.7500915527344,293.4418640136719,294.71453857421875,295.8103942871094,284.9206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868069751282292e-09,0.0010171302128583,-0.0196644123643636,0.0,0.0,0.0,-0.0087133552879095,60.0,15.935601234436035,0.0,-7.053738215745399e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115234375,0.0,0.0,9.5460178272333e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111877441406,0.0,0.0,0.0001005249068839,299.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428649902344,0.0,0.0,7.424802606692538e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.000100524724985,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.000476840941701,286.50408935546875,294.1499938964844,295.7388000488281,293.4203491210937,294.7247009277344,295.7991027832031,284.931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171929607167,7.87450016304092e-09,0.0010171851608902,-0.0196812562644481,0.0,0.0,0.0,-0.0087165432050824,60.0,15.854569435119627,0.0,-7.054501338643604e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072814941406,0.0,0.0,9.546419460093604e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30694580078125,0.0,0.0,0.0001005291269393,299.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3384704589844,0.0,0.0,7.425114017678425e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049621582031,0.0,0.0,0.0001005289523163,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29083251953125,0.0,0.0,0.0004768609942402,286.4965209960937,294.1499938964844,295.7299194335937,293.4031982421875,294.732666015625,295.7902526855469,284.9398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172354523092,7.879452645909168e-09,0.0010172275360673,-0.0196942258626222,0.0,0.0,0.0,-0.0087189991027116,60.0,15.790911674499512,0.0,-7.055088246943343e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29766845703125,0.0,0.0,9.546928049530834e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973327636719,0.0,0.0,0.0001005344820441,299.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3284606933594,0.0,0.0,7.425508374581113e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953796386719,0.0,0.0,0.0001005343074211,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814025878906,0.0,0.0,0.0004768864600919,286.4794616699219,294.1499938964844,295.7097473144531,293.3635559082031,294.7500915527344,295.77008056640625,284.95849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172886541113,7.885684993880204e-09,0.0010172808542847,-0.0197105482220649,0.0,0.0,0.0,-0.0087220882996916,60.0,15.64700698852539,0.0,-7.055827921931268e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29766845703125,0.0,0.0,9.546928049530834e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973327636719,0.0,0.0,0.0001005344820441,299.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3284606933594,0.0,0.0,7.425508374581113e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953796386719,0.0,0.0,0.0001005343074211,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814025878906,0.0,0.0,0.0004768864600919,286.4794616699219,294.1499938964844,295.7097473144531,293.3635559082031,294.7500915527344,295.77008056640625,284.95849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172886541113,7.885684993880204e-09,0.0010172808542847,-0.0197105482220649,0.0,0.0,0.0,-0.0087220882996916,60.0,15.64700698852539,0.0,-7.055827921931268e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928771972656,0.0,0.0,9.5469513325952e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0001005347221507,299.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3234558105469,0.0,0.0,7.425525836879387e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29058837890625,0.0,0.0,0.0001005345475277,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767028808594,0.0,0.0,0.0004768876242451,286.47100830078125,294.1499938964844,295.6996459960937,293.3434143066406,294.7584228515625,295.760009765625,284.9675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172906331717,7.885918584804585e-09,0.0010172828333452,-0.0197111591696739,0.0,0.0,0.0,-0.0087222037836909,60.0,15.575570106506348,0.0,-7.055855633097964e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880554199219,0.0,0.0,9.546881483402105e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877197265625,0.0,0.0,0.000100533980003,299.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3184509277344,0.0,0.0,7.42547053960152e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857971191406,0.0,0.0,0.0001005338053801,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720031738281,0.0,0.0,0.0004768841608893,286.4626159667969,294.1499938964844,295.6895446777344,293.3231506347656,294.7666015625,295.7499084472656,284.9765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172823676839,7.884989550177579e-09,0.0010172745678573,-0.019708726555109,0.0,0.0,0.0,-0.0087217418476939,60.0,15.504491806030272,0.0,-7.05574549897392e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784729003906,0.0,0.0,9.54650531639345e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27813720703125,0.0,0.0,0.0001005300073302,299.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085021972656,0.0,0.0,7.425176590913907e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762451171875,0.0,0.0,0.0001005298399832,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626342773437,0.0,0.0,0.0004768653889186,286.4459228515625,294.1499938964844,295.6693725585937,293.2822570800781,294.7826232910156,295.7297668457031,284.994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172416223213,7.880196051246458e-09,0.0010172337060794,-0.0196961723268032,0.0,0.0,0.0,-0.0087193669751286,60.0,15.363039016723633,0.0,-7.055177064785313e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784729003906,0.0,0.0,9.54650531639345e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27813720703125,0.0,0.0,0.0001005300073302,299.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085021972656,0.0,0.0,7.425176590913907e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762451171875,0.0,0.0,0.0001005298399832,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626342773437,0.0,0.0,0.0004768653889186,286.4459228515625,294.1499938964844,295.6693725585937,293.2822570800781,294.7826232910156,295.7297668457031,284.994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172416223213,7.880196051246458e-09,0.0010172337060794,-0.0196961723268032,0.0,0.0,0.0,-0.0087193669751286,60.0,15.363039016723633,0.0,-7.055177064785313e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689208984375,0.0,0.0,9.545516513753682e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26861572265625,0.0,0.0,0.0001005195881589,299.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2985534667969,0.0,0.0,7.424406067002565e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667236328125,0.0,0.0,0.0001005194208119,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532653808594,0.0,0.0,0.0004768160288222,286.42938232421875,294.1499938964844,295.649169921875,293.2411499023437,294.79791259765625,295.7096252441406,285.0113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171354515478,7.867771323333272e-09,0.0010171275353059,-0.0196636337786912,0.0,0.0,0.0,-0.0087132072076201,60.0,15.22298526763916,0.0,-7.05370268860861e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689208984375,0.0,0.0,9.545516513753682e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26861572265625,0.0,0.0,0.0001005195881589,299.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2985534667969,0.0,0.0,7.424406067002565e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667236328125,0.0,0.0,0.0001005194208119,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532653808594,0.0,0.0,0.0004768160288222,286.42938232421875,294.1499938964844,295.649169921875,293.2411499023437,294.79791259765625,295.7096252441406,285.0113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171354515478,7.867771323333272e-09,0.0010171275353059,-0.0196636337786912,0.0,0.0,0.0,-0.0087132072076201,60.0,15.22298526763916,0.0,-7.05370268860861e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,9.543959458824248e-05,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25909423828125,0.0,0.0,0.0001005031808745,299.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886657714844,0.0,0.0,7.42319316486828e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572326660156,0.0,0.0,0.0001005030135274,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24395751953125,0.0,0.0,0.0004767382633872,286.4130249023437,294.1499938964844,295.6289978027344,293.2000427246094,294.8125305175781,295.68951416015625,285.02801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169685119763,7.8482598198093e-09,0.0010169607121497,-0.0196125339716672,0.0,0.0,0.0,-0.0087035344913601,60.0,15.084646224975586,0.0,-7.051389161460976e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,9.543959458824248e-05,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25909423828125,0.0,0.0,0.0001005031808745,299.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886657714844,0.0,0.0,7.42319316486828e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572326660156,0.0,0.0,0.0001005030135274,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24395751953125,0.0,0.0,0.0004767382633872,286.4130249023437,294.1499938964844,295.6289978027344,293.2000427246094,294.8125305175781,295.68951416015625,285.02801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169685119763,7.8482598198093e-09,0.0010169607121497,-0.0196125339716672,0.0,0.0,0.0,-0.0087035344913601,60.0,15.084646224975586,0.0,-7.051389161460976e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499389648437,0.0,0.0,9.541825420456008e-05,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496032714844,0.0,0.0,0.0001004807054414,299.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2788391113281,0.0,0.0,7.421532791340724e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477722167969,0.0,0.0,0.0001004805380944,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23468017578125,0.0,0.0,0.0004766317142639,286.3968811035156,294.1499938964844,295.6088256835937,293.1591796875,294.8265075683594,295.6694641113281,285.0443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167402215301,7.82157272283257e-09,0.0010167324217036,-0.0195426400750875,0.0,0.0,0.0,-0.0086903041228652,60.0,14.948297500610352,0.0,-7.048224404115899e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499389648437,0.0,0.0,9.541825420456008e-05,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496032714844,0.0,0.0,0.0001004807054414,299.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2788391113281,0.0,0.0,7.421532791340724e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477722167969,0.0,0.0,0.0001004805380944,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23468017578125,0.0,0.0,0.0004766317142639,286.3968811035156,294.1499938964844,295.6088256835937,293.1591796875,294.8265075683594,295.6694641113281,285.0443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167402215301,7.82157272283257e-09,0.0010167324217036,-0.0195426400750875,0.0,0.0,0.0,-0.0086903041228652,60.0,14.948297500610352,0.0,-7.048224404115899e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452087402344,0.0,0.0,9.540480095893145e-05,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449035644531,0.0,0.0,0.0001004665246,299.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27392578125,0.0,0.0,7.420485053444281e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430725097656,0.0,0.0,0.0001004663645289,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23004150390625,0.0,0.0,0.0004765645135194,286.3888854980469,294.1499938964844,295.5987548828125,293.138916015625,294.8331604003906,295.6594543457031,285.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165958665311,7.804752399920291e-09,0.0010165880667045,-0.0194985885173082,0.0,0.0,0.0,-0.0086819631978869,60.0,14.88122844696045,0.0,-7.04622991065662e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2405090332031,0.0,0.0,9.539038728689776e-05,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2402038574219,0.0,0.0,0.0001004513469524,299.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26904296875,0.0,0.0,7.419363100780174e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383728027344,0.0,0.0,0.0001004511796054,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254333496094,0.0,0.0,0.0004764925397466,286.38092041015625,294.1499938964844,295.58868408203125,293.11883544921875,294.8397216796875,295.64947509765625,285.0601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016441383399,7.78674191792561e-09,0.0010164336999878,-0.0194514188915491,0.0,0.0,0.0,-0.0086730327457189,60.0,14.814626693725586,0.0,-7.044095440278397e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2311096191406,0.0,0.0,9.535856224829332e-05,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308044433594,0.0,0.0,0.0001004178193397,299.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593078613281,0.0,0.0,7.416886364808306e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22900390625,0.0,0.0,0.0001004176592687,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162170410156,0.0,0.0,0.0004763335746247,286.3651123046875,294.1499938964844,295.56854248046875,293.07928466796875,294.8525085449219,295.6295166015625,285.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746987940038252e-09,0.00101609446574,-0.0193473026156425,0.0,0.0,0.0,-0.0086533278226852,60.0,14.682677268981934,0.0,-7.039383831397572e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2311096191406,0.0,0.0,9.535856224829332e-05,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308044433594,0.0,0.0,0.0001004178193397,299.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593078613281,0.0,0.0,7.416886364808306e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22900390625,0.0,0.0,0.0001004176592687,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162170410156,0.0,0.0,0.0004763335746247,286.3651123046875,294.1499938964844,295.56854248046875,293.07928466796875,294.8525085449219,295.6295166015625,285.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746987940038252e-09,0.00101609446574,-0.0193473026156425,0.0,0.0,0.0,-0.0086533278226852,60.0,14.682677268981934,0.0,-7.039383831397572e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217712402344,0.0,0.0,9.531942487228662e-05,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2214660644531,0.0,0.0,0.0001003766083158,299.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496032714844,0.0,0.0,7.41384137654677e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196960449219,0.0,0.0,0.0001003764482447,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20709228515625,0.0,0.0,0.0004761381424032,286.3495483398437,294.1499938964844,295.5484619140625,293.04071044921875,294.8645935058594,295.6096496582031,285.0910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156844509765,7.698129245170549e-09,0.0010156767675653,-0.0192193388938903,0.0,0.0,0.0,-0.0086291069164872,60.0,14.554152488708496,0.0,-7.03359575027207e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217712402344,0.0,0.0,9.531942487228662e-05,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2214660644531,0.0,0.0,0.0001003766083158,299.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496032714844,0.0,0.0,7.41384137654677e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196960449219,0.0,0.0,0.0001003764482447,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20709228515625,0.0,0.0,0.0004761381424032,286.3495483398437,294.1499938964844,295.5484619140625,293.04071044921875,294.8645935058594,295.6096496582031,285.0910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156844509765,7.698129245170549e-09,0.0010156767675653,-0.0192193388938903,0.0,0.0,0.0,-0.0086291069164872,60.0,14.554152488708496,0.0,-7.03359575027207e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2158508300781,0.0,0.0,9.528977534500882e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2155456542969,0.0,0.0,0.0001003453799057,299.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24346923828125,0.0,0.0,7.411534170387313e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137756347656,0.0,0.0,0.0001003452198347,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012634277344,0.0,0.0,0.00047599003301,286.33966064453125,294.1499938964844,295.5356140136719,293.0166931152344,294.8719787597656,295.59698486328125,285.1005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153679177165,7.661122403135323e-09,0.0010153603507205,-0.0191224180161952,0.0,0.0,0.0,-0.0086107617244124,60.0,14.47335720062256,0.0,-7.029213122677902e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2124938964844,0.0,0.0,9.52729387790896e-05,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121887207031,0.0,0.0,0.0001003276411211,299.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.239990234375,0.0,0.0,7.41022449801676e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21044921875,0.0,0.0,0.00010032748105,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.197998046875,0.0,0.0,0.00047590592294,286.3341064453125,294.1499938964844,295.52838134765625,293.0034484863281,294.87615966796875,295.58984375,285.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151889873668,7.640104549011541e-09,0.0010151813039556,-0.0190673694014549,0.0,0.0,0.0,-0.0086003458127379,60.0,14.42790985107422,0.0,-7.026724091474534e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032470703125,0.0,0.0,9.522340405965224e-05,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20294189453125,0.0,0.0,0.000100275472505,299.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304077148437,0.0,0.0,7.406370423268527e-05,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20123291015625,0.0,0.0,0.0001002753197099,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889343261719,0.0,0.0,0.0004756585403811,286.3188171386719,294.1499938964844,295.50836181640625,292.9676818847656,294.8873596191406,295.5700988769531,285.1207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146616259589,7.578293548249349e-09,0.001014654058963,-0.0189054794609546,0.0,0.0,0.0,-0.0085697099566459,60.0,14.30418872833252,0.0,-7.019408343467148e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032470703125,0.0,0.0,9.522340405965224e-05,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20294189453125,0.0,0.0,0.000100275472505,299.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304077148437,0.0,0.0,7.406370423268527e-05,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20123291015625,0.0,0.0,0.0001002753197099,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889343261719,0.0,0.0,0.0004756585403811,286.3188171386719,294.1499938964844,295.50836181640625,292.9676818847656,294.8873596191406,295.5700988769531,285.1207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146616259589,7.578293548249349e-09,0.001014654058963,-0.0189054794609546,0.0,0.0,0.0,-0.0085697099566459,60.0,14.30418872833252,0.0,-7.019408343467148e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986694335937,0.0,0.0,9.519611921859904e-05,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983642578125,0.0,0.0,0.0001002467397483,299.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22564697265625,0.0,0.0,7.404247298836708e-05,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966552734375,0.0,0.0,0.0001002465869532,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844177246094,0.0,0.0,0.0004755222762469,286.311279296875,294.1499938964844,295.49835205078125,292.950439453125,294.8926696777344,295.5602722167969,285.1279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143680265173,7.544248781243823e-09,0.0010143605759367,-0.0188163165003061,0.0,0.0,0.0,-0.0085528204217553,60.0,14.244656562805176,0.0,-7.01538098724086e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.194091796875,0.0,0.0,9.51678812270984e-05,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937866210937,0.0,0.0,0.0001002169956336,299.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22088623046875,0.0,0.0,7.402050687232986e-05,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19207763671875,0.0,0.0,0.0001002168428385,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.179931640625,0.0,0.0,0.0004753812390845,286.30377197265625,294.1499938964844,295.4883728027344,292.9336853027344,294.8978881835937,295.5504455566406,285.1351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140667436644,7.509015631512739e-09,0.0010140592930838,-0.018724039196968,0.0,0.0,0.0,-0.0085353534668684,60.0,14.185908317565918,0.0,-7.011213654095627e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849670410156,0.0,0.0,9.510844392934814e-05,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846618652344,0.0,0.0,0.0001001544005703,299.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21142578125,0.0,0.0,7.397426088573411e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1829833984375,0.0,0.0,0.0001001542477752,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.00047508435091,286.2888488769531,294.1499938964844,295.4684143066406,292.9017028808594,294.9079895019531,295.5308837890625,285.1492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134354233741,7.434866056144074e-09,0.0010134279727935,-0.0185298286378383,0.0,0.0,0.0,-0.0084986081346869,60.0,14.070633888244627,0.0,-7.002447688364556e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849670410156,0.0,0.0,9.510844392934814e-05,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846618652344,0.0,0.0,0.0001001544005703,299.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21142578125,0.0,0.0,7.397426088573411e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1829833984375,0.0,0.0,0.0001001542477752,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.00047508435091,286.2888488769531,294.1499938964844,295.4684143066406,292.9017028808594,294.9079895019531,295.5308837890625,285.1492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134354233741,7.434866056144074e-09,0.0010134279727935,-0.0185298286378383,0.0,0.0,0.0,-0.0084986081346869,60.0,14.070633888244627,0.0,-7.002447688364556e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759033203125,0.0,0.0,9.50437388382852e-05,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17559814453125,0.0,0.0,0.0001000862466753,299.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020263671875,0.0,0.0,7.392391853500158e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739501953125,0.0,0.0,0.0001000861011561,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620788574219,0.0,0.0,0.0004747611528728,286.274169921875,294.1499938964844,295.4485168457031,292.8720092773437,294.9175109863281,295.51141357421875,285.1632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127446148544,7.354147069094097e-09,0.0010127372806891,-0.0183184128254652,0.0,0.0,0.0,-0.0084585901349782,60.0,13.960967063903809,0.0,-6.992911494307918e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759033203125,0.0,0.0,9.50437388382852e-05,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17559814453125,0.0,0.0,0.0001000862466753,299.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020263671875,0.0,0.0,7.392391853500158e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739501953125,0.0,0.0,0.0001000861011561,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620788574219,0.0,0.0,0.0004747611528728,286.274169921875,294.1499938964844,295.4485168457031,292.8720092773437,294.9175109863281,295.51141357421875,285.1632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127446148544,7.354147069094097e-09,0.0010127372806891,-0.0183184128254652,0.0,0.0,0.0,-0.0084585901349782,60.0,13.960967063903809,0.0,-6.992911494307918e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669006347656,0.0,0.0,9.497508290223776e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666259765625,0.0,0.0,0.0001000139454845,299.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927185058594,0.0,0.0,7.387050573015586e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649780273437,0.0,0.0,0.0001000137999653,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532897949219,0.0,0.0,0.0004744182224385,286.2596435546875,294.1499938964844,295.4286804199219,292.8448486328125,294.9265441894531,295.4920654296875,285.1768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120123624801,7.268511126312661e-09,0.0010120050283148,-0.0180941168218851,0.0,0.0,0.0,-0.008416136726737,60.0,13.856409072875977,0.0,-6.982801181720788e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669006347656,0.0,0.0,9.497508290223776e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666259765625,0.0,0.0,0.0001000139454845,299.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927185058594,0.0,0.0,7.387050573015586e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649780273437,0.0,0.0,0.0001000137999653,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532897949219,0.0,0.0,0.0004744182224385,286.2596435546875,294.1499938964844,295.4286804199219,292.8448486328125,294.9265441894531,295.4920654296875,285.1768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120123624801,7.268511126312661e-09,0.0010120050283148,-0.0180941168218851,0.0,0.0,0.0,-0.008416136726737,60.0,13.856409072875977,0.0,-6.982801181720788e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
