time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787180,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,9.490264346823096e-05,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15771484375,0.0,0.0,9.993764979299158e-05,299.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834716796875,0.0,0.0,7.3814153438434e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15606689453125,0.0,0.0,9.99375042738393e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14453125,0.0,0.0,0.0004740564036183,286.2453308105469,294.1499938964844,295.4089050292969,292.8204345703125,294.93505859375,295.4728088378906,285.1902770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112397139891,7.178160732479455e-09,0.0010112324962392,-0.0178574714809656,0.0,0.0,0.0,-0.008371346630156,60.0,13.757610321044922,0.0,-6.972143040684389e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,9.490264346823096e-05,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15771484375,0.0,0.0,9.993764979299158e-05,299.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834716796875,0.0,0.0,7.3814153438434e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15606689453125,0.0,0.0,9.99375042738393e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14453125,0.0,0.0,0.0004740564036183,286.2453308105469,294.1499938964844,295.4089050292969,292.8204345703125,294.93505859375,295.4728088378906,285.1902770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112397139891,7.178160732479455e-09,0.0010112324962392,-0.0178574714809656,0.0,0.0,0.0,-0.008371346630156,60.0,13.757610321044922,0.0,-6.972143040684389e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.153564453125,0.0,0.0,9.486508497502656e-05,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532897949219,0.0,0.0,9.989809768740088e-05,299.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17889404296875,0.0,0.0,7.378493319265544e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.15167236328125,0.0,0.0,9.98979594442062e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1401672363281,0.0,0.0,0.0004738688003271,286.23828125,294.1499938964844,295.3990478515625,292.8093566894531,294.9390563964844,295.4632263183594,285.1968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108368005603,7.131321311248939e-09,0.0010108296992257,-0.0177347902208566,0.0,0.0,0.0,-0.0083481147885322,60.0,13.711223602294922,0.0,-6.966620702542059e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1491394042969,0.0,0.0,9.482687892159448e-05,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488647460937,0.0,0.0,9.985786164179444e-05,299.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17431640625,0.0,0.0,7.37552109058015e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,9.985771612264216e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358642578125,0.0,0.0,0.0004736779665108,286.23126220703125,294.1499938964844,295.3891906738281,292.799072265625,294.9429626464844,295.45367431640625,285.20343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104292305186,7.0836705390320284e-09,0.001010422129184,-0.017609978094697,0.0,0.0,0.0,-0.0083244917914271,60.0,13.666176795959473,0.0,-6.961004572758611e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.140380859375,0.0,0.0,9.474860416958109e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1401062011719,0.0,0.0,9.977542504202574e-05,299.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1652526855469,0.0,0.0,7.36943184165284e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385192871094,0.0,0.0,9.977528679883108e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12725830078125,0.0,0.0,0.0004732869856525,286.21734619140625,294.1499938964844,295.3695678710937,292.7809753417969,294.9504699707031,295.43463134765625,285.2164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095969773828,6.986055733904095e-09,0.0010095899924635,-0.0173542965203523,0.0,0.0,0.0,-0.0082761123776435,60.0,13.57937717437744,0.0,-6.949506570208541e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.140380859375,0.0,0.0,9.474860416958109e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1401062011719,0.0,0.0,9.977542504202574e-05,299.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1652526855469,0.0,0.0,7.36943184165284e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385192871094,0.0,0.0,9.977528679883108e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12725830078125,0.0,0.0,0.0004732869856525,286.21734619140625,294.1499938964844,295.3695678710937,292.7809753417969,294.9504699707031,295.43463134765625,285.2164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095969773828,6.986055733904095e-09,0.0010095899924635,-0.0173542965203523,0.0,0.0,0.0,-0.0082761123776435,60.0,13.57937717437744,0.0,-6.949506570208541e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316833496094,0.0,0.0,9.466784104006364e-05,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13140869140625,0.0,0.0,9.969037637347355e-05,299.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15625,0.0,0.0,7.363149052252993e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298522949219,0.0,0.0,9.969023813027889e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0004728836065623,286.2036437988281,294.1499938964844,295.3500061035156,292.7663879394531,294.9574890136719,295.41571044921875,285.2291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087355040013,6.885345626983508e-09,0.001008728519082,-0.0170905049890279,0.0,0.0,0.0,-0.008226185105741,60.0,13.500154495239258,0.0,-6.937654717376064e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316833496094,0.0,0.0,9.466784104006364e-05,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13140869140625,0.0,0.0,9.969037637347355e-05,299.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15625,0.0,0.0,7.363149052252993e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298522949219,0.0,0.0,9.969023813027889e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0004728836065623,286.2036437988281,294.1499938964844,295.3500061035156,292.7663879394531,294.9574890136719,295.41571044921875,285.2291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087355040013,6.885345626983508e-09,0.001008728519082,-0.0170905049890279,0.0,0.0,0.0,-0.008226185105741,60.0,13.500154495239258,0.0,-6.937654717376064e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,9.460361616220324e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1252136230469,0.0,0.0,9.962273179553448e-05,299.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498107910156,0.0,0.0,7.358152652159333e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236572265625,0.0,0.0,9.962260082829744e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1126403808594,0.0,0.0,0.0004725627950392,286.19390869140625,294.1499938964844,295.3360900878906,292.75738525390625,294.96221923828125,295.4022521972656,285.2382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080494685098,6.8052585788791475e-09,0.0010080426000058,-0.0168807301670312,0.0,0.0,0.0,-0.0081864772364497,60.0,13.446776390075684,0.0,-6.928237183956298e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230773925781,0.0,0.0,9.457839769311248e-05,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.122802734375,0.0,0.0,9.959617455024272e-05,299.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473083496094,0.0,0.0,7.35619105398655e-05,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1212463378906,0.0,0.0,9.959603630704804e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102600097656,0.0,0.0,0.000472436833661,286.19012451171875,294.1499938964844,295.3307800292969,292.7540283203125,294.9640808105469,295.3970031738281,285.2417297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077819461002,6.773813510108084e-09,0.0010077751940116,-0.0167983621358871,0.0,0.0,0.0,-0.0081708952784538,60.0,13.426018714904783,0.0,-6.924540940644874e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1145324707031,0.0,0.0,9.447732736589388e-05,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142578125,0.0,0.0,9.948974184226243e-05,299.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13848876953125,0.0,0.0,7.348329381784424e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127319335937,0.0,0.0,9.948960359906778e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018981933594,0.0,0.0,0.0004719319986179,286.17681884765625,294.1499938964844,295.3121032714844,292.7424011230469,294.9701843261719,295.378662109375,285.2541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067044058814,6.647803640902339e-09,0.0010066977702081,-0.0164682921022176,0.0,0.0,0.0,-0.008108427748084,60.0,13.35487937927246,-0.0,-6.909739624916257e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1145324707031,0.0,0.0,9.447732736589388e-05,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142578125,0.0,0.0,9.948974184226243e-05,299.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13848876953125,0.0,0.0,7.348329381784424e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127319335937,0.0,0.0,9.948960359906778e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018981933594,0.0,0.0,0.0004719319986179,286.17681884765625,294.1499938964844,295.3121032714844,292.7424011230469,294.9701843261719,295.378662109375,285.2541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067044058814,6.647803640902339e-09,0.0010066977702081,-0.0164682921022176,0.0,0.0,0.0,-0.008108427748084,60.0,13.35487937927246,-0.0,-6.909739624916257e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103210449219,0.0,0.0,9.442334703635424e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11004638671875,0.0,0.0,9.943289478542285e-05,299.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13409423828125,0.0,0.0,7.344129699049518e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085205078125,0.0,0.0,9.943275654222816e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977478027344,0.0,0.0,0.0004716623807325,286.1702880859375,294.1499938964844,295.302978515625,292.7368469238281,294.9730224609375,295.3696594238281,285.2602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061261709779,6.580501477060352e-09,0.0010061196517199,-0.0162920020520687,0.0,0.0,0.0,-0.0080750500783324,60.0,13.32047176361084,-0.0,-6.901841231865546e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061096191406,0.0,0.0,9.436862455913796e-05,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058349609375,0.0,0.0,9.937526192516088e-05,299.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297607421875,0.0,0.0,7.33987326384522e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043395996094,0.0,0.0,9.937513095792384e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936279296875,0.0,0.0,0.0004713890375569,286.1637878417969,294.1499938964844,295.2939453125,292.7314758300781,294.97576904296875,295.3607788085937,285.26629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055428138002,6.512279160375556e-09,0.0010055362945422,-0.0161132961511611,0.0,0.0,0.0,-0.0080412290990352,60.0,13.28648567199707,-0.0,-6.893839099575416e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977478027344,0.0,0.0,9.425776806892829e-05,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09747314453125,0.0,0.0,9.92585119092837e-05,299.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12109375,0.0,0.0,7.331249071285129e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09600830078125,0.0,0.0,9.925838094204664e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0854187011719,0.0,0.0,0.0004708352789748,286.15087890625,294.1499938964844,295.2762756347656,292.72125244140625,294.98101806640625,295.3432006835937,285.2782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043630609288,6.3740688283076e-09,0.0010043567745015,-0.0157512556761503,0.0,0.0,0.0,-0.0079727238044142,60.0,13.219683647155762,-0.0,-6.877641567371029e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977478027344,0.0,0.0,9.425776806892829e-05,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09747314453125,0.0,0.0,9.92585119092837e-05,299.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12109375,0.0,0.0,7.331249071285129e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09600830078125,0.0,0.0,9.925838094204664e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0854187011719,0.0,0.0,0.0004708352789748,286.15087890625,294.1499938964844,295.2762756347656,292.72125244140625,294.98101806640625,295.3432006835937,285.2782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043630609288,6.3740688283076e-09,0.0010043567745015,-0.0157512556761503,0.0,0.0,0.0,-0.0079727238044142,60.0,13.219683647155762,-0.0,-6.877641567371029e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0894775390625,0.0,0.0,9.414907253813e-05,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892333984375,0.0,0.0,9.914404654409736e-05,299.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,7.322794408537447e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877380371094,0.0,0.0,9.914391557686032e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773010253906,0.0,0.0,0.0004702923761215,286.1382141113281,294.1499938964844,295.2590637207031,292.71160888671875,294.98583984375,295.3260803222656,285.2901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032037971541,6.2385652199736805e-09,0.001003197627142,-0.0153962997719645,0.0,0.0,0.0,-0.0079055465757846,60.0,13.155508041381836,-0.0,-6.86177941133792e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0894775390625,0.0,0.0,9.414907253813e-05,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892333984375,0.0,0.0,9.914404654409736e-05,299.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,7.322794408537447e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877380371094,0.0,0.0,9.914391557686032e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773010253906,0.0,0.0,0.0004702923761215,286.1382141113281,294.1499938964844,295.2590637207031,292.71160888671875,294.98583984375,295.3260803222656,285.2901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032037971541,6.2385652199736805e-09,0.001003197627142,-0.0153962997719645,0.0,0.0,0.0,-0.0079055465757846,60.0,13.155508041381836,-0.0,-6.86177941133792e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813293457031,0.0,0.0,9.40476093092002e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810546875,0.0,0.0,9.903719183057548e-05,299.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040954589844,0.0,0.0,7.314901449717581e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0796203613281,0.0,0.0,9.903706813929604e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692749023437,0.0,0.0,0.0004697855620179,286.12579345703125,294.1499938964844,295.2422180175781,292.7025756835937,294.990234375,295.30938720703125,285.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021216003224,6.11206329992342e-09,0.0010021154303103,-0.0150649202987551,0.0,0.0,0.0,-0.0078428322449326,60.0,13.094261169433594,-0.0,-6.846988043207602e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813293457031,0.0,0.0,9.40476093092002e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810546875,0.0,0.0,9.903719183057548e-05,299.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040954589844,0.0,0.0,7.314901449717581e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0796203613281,0.0,0.0,9.903706813929604e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692749023437,0.0,0.0,0.0004697855620179,286.12579345703125,294.1499938964844,295.2422180175781,292.7025756835937,294.990234375,295.30938720703125,285.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021216003224,6.11206329992342e-09,0.0010021154303103,-0.0150649202987551,0.0,0.0,0.0,-0.0078428322449326,60.0,13.094261169433594,-0.0,-6.846988043207602e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732727050781,0.0,0.0,9.39605015446432e-05,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0730285644531,0.0,0.0,9.894545655697584e-05,299.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0957946777344,0.0,0.0,7.308125350391492e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07159423828125,0.0,0.0,9.89453328656964e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614013671875,0.0,0.0,0.0004693504597526,286.1136474609375,294.1499938964844,295.2257385253906,292.694091796875,294.9940795898437,295.2931213378906,285.3132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011921403929,6.003455954584069e-09,0.0010011860867962,-0.014780412428081,0.0,0.0,0.0,-0.0077889873646199,60.0,13.037142753601074,-0.0,-6.834302013203343e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732727050781,0.0,0.0,9.39605015446432e-05,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0730285644531,0.0,0.0,9.894545655697584e-05,299.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0957946777344,0.0,0.0,7.308125350391492e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07159423828125,0.0,0.0,9.89453328656964e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614013671875,0.0,0.0,0.0004693504597526,286.1136474609375,294.1499938964844,295.2257385253906,292.694091796875,294.9940795898437,295.2931213378906,285.3132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011921403929,6.003455954584069e-09,0.0010011860867962,-0.014780412428081,0.0,0.0,0.0,-0.0077889873646199,60.0,13.037142753601074,-0.0,-6.834302013203343e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692749023437,0.0,0.0,9.392169158672914e-05,298.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06903076171875,0.0,0.0,9.890458022709936e-05,299.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0916442871094,0.0,0.0,7.305105827981606e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675964355469,0.0,0.0,9.890445653581992e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574645996094,0.0,0.0,0.0004691565991379,286.10760498046875,294.1499938964844,295.2176208496094,292.6900329589844,294.9959716796875,295.28497314453125,285.3190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007796809077,5.9550586684054e-09,0.0010007737437263,-0.0146536277607083,0.0,0.0,0.0,-0.0077650020830333,60.0,13.00932788848877,-0.0,-6.828652487911313e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0652770996094,0.0,0.0,9.388510807184502e-05,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650329589844,0.0,0.0,9.886606130748989e-05,299.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875244140625,0.0,0.0,7.302260200958699e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0636291503906,0.0,0.0,9.886593761621044e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535583496094,0.0,0.0,0.0004689738852903,286.1015930175781,294.1499938964844,295.2095947265625,292.6860656738281,294.997802734375,295.2768859863281,285.3246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003900388255,5.909445377483281e-09,0.0010003841016441,-0.01453413721174,0.0,0.0,0.0,-0.007742391899228,60.0,12.982020378112791,-0.0,-6.823329812277734e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.057373046875,0.0,0.0,9.38263110583648e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05712890625,0.0,0.0,9.880412835627794e-05,299.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0793151855469,0.0,0.0,7.297685806406662e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05572509765625,0.0,0.0,9.880401194095612e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457763671875,0.0,0.0,0.0004686801694333,286.0897216796875,294.1499938964844,295.1936950683594,292.67852783203125,295.0011901855469,295.2608642578125,285.3359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997604647651,5.836101824030493e-09,0.000999754643999,-0.0143420044332742,0.0,0.0,0.0,-0.0077060204930603,60.0,12.93026065826416,-0.0,-6.814776298824654e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.057373046875,0.0,0.0,9.38263110583648e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05712890625,0.0,0.0,9.880412835627794e-05,299.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0793151855469,0.0,0.0,7.297685806406662e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05572509765625,0.0,0.0,9.880401194095612e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457763671875,0.0,0.0,0.0004686801694333,286.0897216796875,294.1499938964844,295.1936950683594,292.67852783203125,295.0011901855469,295.2608642578125,285.3359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997604647651,5.836101824030493e-09,0.000999754643999,-0.0143420044332742,0.0,0.0,0.0,-0.0077060204930603,60.0,12.93026065826416,-0.0,-6.814776298824654e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.049560546875,0.0,0.0,9.37889562919736e-05,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04931640625,0.0,0.0,9.876479452941568e-05,299.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712280273437,0.0,0.0,7.294779788935557e-05,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479431152344,0.0,0.0,9.876467083813624e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0381164550781,0.0,0.0,0.0004684936138801,286.0780639648437,294.1499938964844,295.17803955078125,292.6714172363281,295.0041809082031,295.2450561523437,285.3470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993618587031,5.789488000118581e-09,0.0009993560379371,-0.0142198912799358,0.0,0.0,0.0,-0.0076829120516777,60.0,12.88254737854004,-0.0,-6.809342778524298e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.049560546875,0.0,0.0,9.37889562919736e-05,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04931640625,0.0,0.0,9.876479452941568e-05,299.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712280273437,0.0,0.0,7.294779788935557e-05,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479431152344,0.0,0.0,9.876467083813624e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0381164550781,0.0,0.0,0.0004684936138801,286.0780639648437,294.1499938964844,295.17803955078125,292.6714172363281,295.0041809082031,295.2450561523437,285.3470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993618587031,5.789488000118581e-09,0.0009993560379371,-0.0142198912799358,0.0,0.0,0.0,-0.0076829120516777,60.0,12.88254737854004,-0.0,-6.809342778524298e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433654785156,0.0,0.0,9.377130481880158e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431213378906,0.0,0.0,9.87461971817538e-05,299.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648193359375,0.0,0.0,7.293405360542238e-05,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.041748046875,0.0,0.0,9.874607349047436e-05,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320129394531,0.0,0.0,0.0004684054583776,286.06884765625,294.1499938964844,295.1656494140625,292.6659851074219,295.00640869140625,295.2324523925781,285.3559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991732658818,5.7674327536005884e-09,0.000999167561531,-0.0141621138900518,0.0,0.0,0.0,-0.007671978790313,60.0,12.846600532531738,-0.0,-6.806772745449052e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0418395996094,0.0,0.0,9.377513197250664e-05,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415954589844,0.0,0.0,9.875022806227209e-05,299.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632629394531,0.0,0.0,7.293703674804419e-05,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0402526855469,0.0,0.0,9.875011164695024e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0305480957031,0.0,0.0,0.0004684246086981,286.066650390625,294.1499938964844,295.1625671386719,292.6646423339844,295.0068359375,295.2293395996094,285.3580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992140112444,5.7721942781086e-09,0.0009992083068937,-0.0141745870932936,0.0,0.0,0.0,-0.0076743392273783,60.0,12.839193344116213,-0.0,-6.807327679325681e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0342102050781,0.0,0.0,9.378302638651804e-05,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03399658203125,0.0,0.0,9.875853720586748e-05,299.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05535888671875,0.0,0.0,7.294316310435534e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326232910156,0.0,0.0,9.875841351458804e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230407714844,0.0,0.0,0.0004684640443883,286.0553894042969,294.1499938964844,295.1472473144531,292.6582336425781,295.0091552734375,295.2136535644531,285.36895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992975974455,5.781953138495055e-09,0.0009992917766794,-0.0142001528292894,0.0,0.0,0.0,-0.0076791774481534,60.0,12.799752235412598,-0.0,-6.808464547702897e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0342102050781,0.0,0.0,9.378302638651804e-05,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03399658203125,0.0,0.0,9.875853720586748e-05,299.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05535888671875,0.0,0.0,7.294316310435534e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326232910156,0.0,0.0,9.875841351458804e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230407714844,0.0,0.0,0.0004684640443883,286.0553894042969,294.1499938964844,295.1472473144531,292.6582336425781,295.0091552734375,295.2136535644531,285.36895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992975974455,5.781953138495055e-09,0.0009992917766794,-0.0142001528292894,0.0,0.0,0.0,-0.0076791774481534,60.0,12.799752235412598,-0.0,-6.808464547702897e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304260253906,0.0,0.0,9.378859249409288e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301818847656,0.0,0.0,9.876438707578929e-05,299.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514221191406,0.0,0.0,7.294748502317816e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0288391113281,0.0,0.0,9.876427066046745e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193176269531,0.0,0.0,0.0004684918385464,286.0497741699219,294.1499938964844,295.1396484375,292.6551208496094,295.0102844238281,295.205810546875,285.3743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993579005822,5.788849399834817e-09,0.0009993521962314,-0.0142182176932692,0.0,0.0,0.0,-0.0076826033182442,60.0,12.78025722503662,-0.0,-6.809268171537043e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0266418457031,0.0,0.0,9.380784467794e-05,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263977050781,0.0,0.0,9.878466516966e-05,299.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475158691406,0.0,0.0,7.296245894394815e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250549316406,0.0,0.0,9.878454875433818e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155944824219,0.0,0.0,0.0004685880267061,286.04425048828125,294.1499938964844,295.1320495605469,292.652099609375,295.0113220214844,295.1979675292969,285.3797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995626751333,5.8128053481709685e-09,0.0009995568543672,-0.0142809739336371,0.0,0.0,0.0,-0.0076944786123931,60.0,12.762545585632324,-0.0,-6.812060604488579e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191345214844,0.0,0.0,9.386187593918294e-05,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0188903808594,0.0,0.0,9.88415558822453e-05,299.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397644042969,0.0,0.0,7.300447032321244e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.017578125,0.0,0.0,9.884143946692348e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082397460937,0.0,0.0,0.0004688579356297,286.03326416015625,294.1499938964844,295.1169128417969,292.6462097167969,295.01318359375,295.1822509765625,285.3904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001360205933,5.880051112683304e-09,0.0010001300834119,-0.0144571373239159,0.0,0.0,0.0,-0.007727806456387,60.0,12.729864120483398,-0.0,-6.819901443577693e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191345214844,0.0,0.0,9.386187593918294e-05,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0188903808594,0.0,0.0,9.88415558822453e-05,299.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397644042969,0.0,0.0,7.300447032321244e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.017578125,0.0,0.0,9.884143946692348e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082397460937,0.0,0.0,0.0004688579356297,286.03326416015625,294.1499938964844,295.1169128417969,292.6462097167969,295.01318359375,295.1822509765625,285.3904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001360205933,5.880051112683304e-09,0.0010001300834119,-0.0144571373239159,0.0,0.0,0.0,-0.007727806456387,60.0,12.729864120483398,-0.0,-6.819901443577693e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01171875,0.0,0.0,9.393868094775826e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.011474609375,0.0,0.0,9.892242815112696e-05,299.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321044921875,0.0,0.0,7.306419865926728e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101928710937,0.0,0.0,9.892231173580512e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009460449219,0.0,0.0,0.0004692416114266,286.0224914550781,294.1499938964844,295.1017761230469,292.6405334472656,295.0147399902344,295.1664123535156,285.4010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009540710598,5.9756732895266396e-09,0.0010009481338784,-0.0147076323628425,0.0,0.0,0.0,-0.0077752117067575,60.0,12.701183319091797,-0.0,-6.831058385614598e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01171875,0.0,0.0,9.393868094775826e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.011474609375,0.0,0.0,9.892242815112696e-05,299.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321044921875,0.0,0.0,7.306419865926728e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101928710937,0.0,0.0,9.892231173580512e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009460449219,0.0,0.0,0.0004692416114266,286.0224914550781,294.1499938964844,295.1017761230469,292.6405334472656,295.0147399902344,295.1664123535156,285.4010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009540710598,5.9756732895266396e-09,0.0010009481338784,-0.0147076323628425,0.0,0.0,0.0,-0.0077752117067575,60.0,12.701183319091797,-0.0,-6.831058385614598e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00439453125,0.0,0.0,9.403964941157028e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041809082031,0.0,0.0,9.9028751719743e-05,299.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245056152344,0.0,0.0,7.314272079383954e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028991699219,0.0,0.0,9.90286353044212e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9937744140625,0.0,0.0,0.0004697460099123,286.01190185546875,294.1499938964844,295.0866394042969,292.6350402832031,295.0159912109375,295.150390625,285.4115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020292829722,6.101407379333068e-09,0.0010020232293754,-0.0150370066985487,0.0,0.0,0.0,-0.0078375432640314,60.0,12.676590919494627,-0.0,-6.845743172334552e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
