time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789520,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00439453125,0.0,0.0,9.403964941157028e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041809082031,0.0,0.0,9.9028751719743e-05,299.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245056152344,0.0,0.0,7.314272079383954e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028991699219,0.0,0.0,9.90286353044212e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9937744140625,0.0,0.0,0.0004697460099123,286.01190185546875,294.1499938964844,295.0866394042969,292.6350402832031,295.0159912109375,295.150390625,285.4115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020292829722,6.101407379333068e-09,0.0010020232293754,-0.0150370066985487,0.0,0.0,0.0,-0.0078375432640314,60.0,12.676590919494627,-0.0,-6.845743172334552e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971618652344,0.0,0.0,9.415869863005356e-05,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969177246094,0.0,0.0,9.915410191752017e-05,299.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170288085937,0.0,0.0,7.323530735448003e-05,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99566650390625,0.0,0.0,9.915399277815597e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866638183594,0.0,0.0,0.0004703406593762,286.00146484375,294.1499938964844,295.07147216796875,292.629638671875,295.0169372558594,295.1342163085937,285.4219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032971622422,6.249661232970993e-09,0.0010032908758148,-0.0154253682121634,0.0,0.0,0.0,-0.0079110395163297,60.0,12.655228614807127,-0.0,-6.86307828345889e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971618652344,0.0,0.0,9.415869863005356e-05,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969177246094,0.0,0.0,9.915410191752017e-05,299.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170288085937,0.0,0.0,7.323530735448003e-05,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99566650390625,0.0,0.0,9.915399277815597e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866638183594,0.0,0.0,0.0004703406593762,286.00146484375,294.1499938964844,295.07147216796875,292.629638671875,295.0169372558594,295.1342163085937,285.4219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032971622422,6.249661232970993e-09,0.0010032908758148,-0.0154253682121634,0.0,0.0,0.0,-0.0079110395163297,60.0,12.655228614807127,-0.0,-6.86307828345889e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935607910156,0.0,0.0,9.422601578989998e-05,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99334716796875,0.0,0.0,9.922499157255515e-05,299.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133056640625,0.0,0.0,7.328766514547169e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920959472656,0.0,0.0,9.922488243319094e-05,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831237792969,0.0,0.0,0.0004706769541371,285.996337890625,294.1499938964844,295.0638427734375,292.6269836425781,295.01727294921875,295.1260070800781,285.4271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040145134553,6.3335066080583155e-09,0.0010040082270279,-0.0156450029462575,0.0,0.0,0.0,-0.00795260630548,60.0,12.645974159240724,-0.0,-6.872891589182474e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.989990234375,0.0,0.0,9.429523925064132e-05,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9897766113281,0.0,0.0,9.929788939189166e-05,299.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096435546875,0.0,0.0,7.334149995585904e-05,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.988525390625,0.0,0.0,9.929778025252745e-05,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796447753906,0.0,0.0,0.0004710227658506,285.99127197265625,294.1499938964844,295.0561828613281,292.62432861328125,295.0175476074219,295.1177673339844,285.4322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047525865957,6.419722975437025e-09,0.0010047460673376,-0.0158708468079566,0.0,0.0,0.0,-0.0079953512176871,60.0,12.637162208557127,-0.0,-6.882989822543095e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98291015625,0.0,0.0,9.44395287660882e-05,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826965332031,0.0,0.0,9.944982593879104e-05,299.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023193359375,0.0,0.0,7.345370977418497e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814758300781,0.0,0.0,9.944971679942682e-05,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726867675781,0.0,0.0,0.0004717435222119,285.9811706542969,294.1499938964844,295.0407409667969,292.6190795898437,295.0179443359375,295.1011962890625,285.4425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062882211059,6.5994263387381125e-09,0.0010062815854325,-0.0163415744900703,0.0,0.0,0.0,-0.0080844322219491,60.0,12.620641708374023,-0.0,-6.904061677914798e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98291015625,0.0,0.0,9.44395287660882e-05,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826965332031,0.0,0.0,9.944982593879104e-05,299.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023193359375,0.0,0.0,7.345370977418497e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814758300781,0.0,0.0,9.944971679942682e-05,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726867675781,0.0,0.0,0.0004717435222119,285.9811706542969,294.1499938964844,295.0407409667969,292.6190795898437,295.0179443359375,295.1011962890625,285.4425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062882211059,6.5994263387381125e-09,0.0010062815854325,-0.0163415744900703,0.0,0.0,0.0,-0.0080844322219491,60.0,12.620641708374023,-0.0,-6.904061677914798e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759216308594,0.0,0.0,9.459410648560151e-05,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757080078125,0.0,0.0,9.961259638657792e-05,299.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950561523437,0.0,0.0,7.357393042184412e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744873046875,0.0,0.0,9.961248724721372e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658203125,0.0,0.0,0.0004725156759377,285.97125244140625,294.1499938964844,295.025146484375,292.61383056640625,295.01806640625,295.0844116210937,285.45269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079346830025,6.7919536661520405e-09,0.0010079279309138,-0.0168458800762891,0.0,0.0,0.0,-0.0081798760220408,60.0,12.605981826782228,-0.0,-6.92667327939489e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759216308594,0.0,0.0,9.459410648560151e-05,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757080078125,0.0,0.0,9.961259638657792e-05,299.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950561523437,0.0,0.0,7.357393042184412e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744873046875,0.0,0.0,9.961248724721372e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658203125,0.0,0.0,0.0004725156759377,285.97125244140625,294.1499938964844,295.025146484375,292.61383056640625,295.01806640625,295.0844116210937,285.45269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079346830025,6.7919536661520405e-09,0.0010079279309138,-0.0168458800762891,0.0,0.0,0.0,-0.0081798760220408,60.0,12.605981826782228,-0.0,-6.92667327939489e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698181152344,0.0,0.0,9.47339431149885e-05,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696044921875,0.0,0.0,9.975984721677378e-05,299.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98876953125,0.0,0.0,7.368268416030332e-05,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684143066406,0.0,0.0,9.975974535336718e-05,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598083496094,0.0,0.0,0.0004732142260763,285.962646484375,294.1499938964844,295.0111999511719,292.6091613769531,295.0179748535156,295.0694885253906,285.46160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094242170453,6.966125454255234e-09,0.0010094172321259,-0.0173020940274,0.0,0.0,0.0,-0.0082662208005785,60.0,12.594304084777832,-0.0,-6.947161068637797e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.968994140625,0.0,0.0,9.4752773293294e-05,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9687805175781,0.0,0.0,9.977968147723004e-05,299.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9879150390625,0.0,0.0,7.369733793893829e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96759033203125,0.0,0.0,9.977957233786584e-05,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590148925781,0.0,0.0,0.0004733082896564,285.9615173339844,294.1499938964844,295.0093078613281,292.6085205078125,295.0179138183594,295.0674133300781,285.4627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096248006448,6.989581802230305e-09,0.0010096178157255,-0.0173635352402925,0.0,0.0,0.0,-0.0082778492942452,60.0,12.59275722503662,-0.0,-6.949922237708962e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.962158203125,0.0,0.0,9.491176024312152e-05,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619445800781,0.0,0.0,9.99470939859748e-05,299.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,7.382097828667611e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96075439453125,0.0,0.0,9.994698484661058e-05,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0004741024749819,285.951904296875,294.1499938964844,294.9931945800781,292.6031188964844,295.0174865722656,295.0502319335937,285.47283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113182943314,7.187602513170077e-09,0.0010113110765814,-0.0178822036832571,0.0,0.0,0.0,-0.0083760162815451,60.0,12.58028793334961,-0.0,-6.973256461151325e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.962158203125,0.0,0.0,9.491176024312152e-05,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619445800781,0.0,0.0,9.99470939859748e-05,299.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,7.382097828667611e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96075439453125,0.0,0.0,9.994698484661058e-05,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0004741024749819,285.951904296875,294.1499938964844,294.9931945800781,292.6031188964844,295.0174865722656,295.0502319335937,285.47283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113182943314,7.187602513170077e-09,0.0010113110765814,-0.0178822036832571,0.0,0.0,0.0,-0.0083760162815451,60.0,12.58028793334961,-0.0,-6.973256461151325e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9587707519531,0.0,0.0,9.498970757704228e-05,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.95855712890625,0.0,0.0,0.0001000291740638,299.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773254394531,0.0,0.0,7.388160156551749e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573974609375,0.0,0.0,0.0001000290649244,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.948974609375,0.0,0.0,0.0004744918260257,285.9472045898437,294.1499938964844,294.98504638671875,292.6003723144531,295.01715087890625,295.04156494140625,285.4778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121484519913,7.284686631692239e-09,0.0010121411178261,-0.0181364864110946,0.0,0.0,0.0,-0.0084241451695561,60.0,12.574152946472168,-0.0,-6.984711120594511e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554138183594,0.0,0.0,9.506614151177928e-05,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552001953125,0.0,0.0,0.0001001096534309,299.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9738464355469,0.0,0.0,7.394104613922536e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540405273437,0.0,0.0,0.0001001095515675,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456787109375,0.0,0.0,0.0004748736391775,285.9425048828125,294.1499938964844,294.976806640625,292.5975952148437,295.0167541503906,295.0328369140625,285.4827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129625443369,7.379884259250957e-09,0.0010129550937563,-0.0183858256787061,0.0,0.0,0.0,-0.0084713380783796,60.0,12.56798267364502,-0.0,-6.995951906674236e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9487609863281,0.0,0.0,9.52129703364335e-05,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94854736328125,0.0,0.0,0.0001002642748062,299.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9669494628906,0.0,0.0,7.405524229397997e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473876953125,0.0,0.0,0.0001002641729428,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93914794921875,0.0,0.0,0.0004756071139127,285.9332580566406,294.1499938964844,294.9600524902344,292.5919189453125,295.0157775878906,295.0152282714844,285.49267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145267006009,7.562765524937731e-09,0.0010145192500203,-0.0188648141920566,0.0,0.0,0.0,-0.0085620013996958,60.0,12.555242538452148,-0.0,-7.01757159049521e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9487609863281,0.0,0.0,9.52129703364335e-05,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94854736328125,0.0,0.0,0.0001002642748062,299.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9669494628906,0.0,0.0,7.405524229397997e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473876953125,0.0,0.0,0.0001002641729428,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93914794921875,0.0,0.0,0.0004756071139127,285.9332580566406,294.1499938964844,294.9600524902344,292.5919189453125,295.0157775878906,295.0152282714844,285.49267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145267006009,7.562765524937731e-09,0.0010145192500203,-0.0188648141920566,0.0,0.0,0.0,-0.0085620013996958,60.0,12.555242538452148,-0.0,-7.01757159049521e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421691894531,0.0,0.0,9.534848504699768e-05,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9419860839844,0.0,0.0,0.0001004069708869,299.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96014404296875,0.0,0.0,7.41606272640638e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408264160156,0.0,0.0,0.0001004068690235,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93267822265625,0.0,0.0,0.0004762840399052,285.9241943359375,294.1499938964844,294.94293212890625,292.58599853515625,295.01446533203125,294.9974060058594,285.5025329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159701341763,7.731541629141248e-09,0.001015962450765,-0.0193068478256464,0.0,0.0,0.0,-0.0086456714197993,60.0,12.541561126708984,-0.0,-7.037553473310254e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421691894531,0.0,0.0,9.534848504699768e-05,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9419860839844,0.0,0.0,0.0001004069708869,299.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96014404296875,0.0,0.0,7.41606272640638e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408264160156,0.0,0.0,0.0001004068690235,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93267822265625,0.0,0.0,0.0004762840399052,285.9241943359375,294.1499938964844,294.94293212890625,292.58599853515625,295.01446533203125,294.9974060058594,285.5025329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159701341763,7.731541629141248e-09,0.001015962450765,-0.0193068478256464,0.0,0.0,0.0,-0.0086456714197993,60.0,12.541561126708984,-0.0,-7.037553473310254e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356994628906,0.0,0.0,9.546912770019844e-05,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354858398437,0.0,0.0,0.0001005340091069,299.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95343017578125,0.0,0.0,7.425445801345631e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9343566894531,0.0,0.0,0.0001005339072435,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263000488281,0.0,0.0,0.0004768866929225,285.9153137207031,294.1499938964844,294.92535400390625,292.5798645019531,295.0129089355469,294.9793701171875,285.5122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172551264986,7.881796548758757e-09,0.001017247326672,-0.0197003651410341,0.0,0.0,0.0,-0.0087201595306396,60.0,12.52642822265625,-0.0,-7.05536677969576e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356994628906,0.0,0.0,9.546912770019844e-05,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354858398437,0.0,0.0,0.0001005340091069,299.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95343017578125,0.0,0.0,7.425445801345631e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9343566894531,0.0,0.0,0.0001005339072435,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263000488281,0.0,0.0,0.0004768866929225,285.9153137207031,294.1499938964844,294.92535400390625,292.5798645019531,295.0129089355469,294.9793701171875,285.5122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172551264986,7.881796548758757e-09,0.001017247326672,-0.0197003651410341,0.0,0.0,0.0,-0.0087201595306396,60.0,12.52642822265625,-0.0,-7.05536677969576e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292907714844,0.0,0.0,9.55722207436338e-05,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0001006425663945,299.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468078613281,0.0,0.0,7.4334631790407e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.927978515625,0.0,0.0,0.0001006424645311,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200439453125,0.0,0.0,0.0004774016560986,285.9065856933594,294.1499938964844,294.9073181152344,292.57342529296875,295.0110168457031,294.9610900878906,285.52203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183531558141,8.010178298434312e-09,0.0010183451231569,-0.0200365874916315,0.0,0.0,0.0,-0.0087838042527437,60.0,12.50939655303955,-0.0,-7.070604368664135e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292907714844,0.0,0.0,9.55722207436338e-05,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0001006425663945,299.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468078613281,0.0,0.0,7.4334631790407e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.927978515625,0.0,0.0,0.0001006424645311,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200439453125,0.0,0.0,0.0004774016560986,285.9065856933594,294.1499938964844,294.9073181152344,292.57342529296875,295.0110168457031,294.9610900878906,285.52203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183531558141,8.010178298434312e-09,0.0010183451231569,-0.0200365874916315,0.0,0.0,0.0,-0.0087838042527437,60.0,12.50939655303955,-0.0,-7.070604368664135e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261474609375,0.0,0.0,9.56149524427019e-05,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259338378906,0.0,0.0,0.0001006875609164,299.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94354248046875,0.0,0.0,7.436786108883098e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248352050781,0.0,0.0,0.000100687459053,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169311523437,0.0,0.0,0.000477615132695,285.9022827148437,294.1499938964844,294.89813232421875,292.570068359375,295.00994873046875,294.95184326171875,285.5268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188078740611,8.063388179380127e-09,0.0010187997249886,-0.020175939425826,0.0,0.0,0.0,-0.0088101802393794,60.0,12.499866485595703,-0.0,-7.076924646298721e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230041503906,0.0,0.0,9.56530711846426e-05,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228210449219,0.0,0.0,0.0001007277023745,299.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403076171875,0.0,0.0,7.439751061610878e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217224121094,0.0,0.0,0.0001007276005111,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9138488769531,0.0,0.0,0.0004778055590577,285.8980407714844,294.1499938964844,294.8887939453125,292.5666198730469,295.0088195800781,294.9425354003906,285.5317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019213348627,8.11085509866416e-09,0.0010192051995545,-0.0203002505004405,0.0,0.0,0.0,-0.008833710104227,60.0,12.489761352539062,-0.0,-7.08256564507792e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91680908203125,0.0,0.0,9.571474947733805e-05,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9165954589844,0.0,0.0,0.0001007926402962,299.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93389892578125,0.0,0.0,7.444547372870147e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91552734375,0.0,0.0,0.0001007925457088,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90777587890625,0.0,0.0,0.0004781136522069,285.8896789550781,294.1499938964844,294.86968994140625,292.5594482421875,295.00634765625,294.9237365722656,285.54132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101987097878,8.187637234868816e-09,0.0010198628297075,-0.0205013304948806,0.0,0.0,0.0,-0.008871778845787,60.0,12.467860221862791,-0.0,-7.09169398760423e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91680908203125,0.0,0.0,9.571474947733805e-05,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9165954589844,0.0,0.0,0.0001007926402962,299.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93389892578125,0.0,0.0,7.444547372870147e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91552734375,0.0,0.0,0.0001007925457088,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90777587890625,0.0,0.0,0.0004781136522069,285.8896789550781,294.1499938964844,294.86968994140625,292.5594482421875,295.00634765625,294.9237365722656,285.54132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101987097878,8.187637234868816e-09,0.0010198628297075,-0.0205013304948806,0.0,0.0,0.0,-0.008871778845787,60.0,12.467860221862791,-0.0,-7.09169398760423e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91070556640625,0.0,0.0,9.575009607942776e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9104919433594,0.0,0.0,0.0001008298640954,299.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9275817871094,0.0,0.0,7.447295502061024e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.909423828125,0.0,0.0,0.0001008297695079,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017944335937,0.0,0.0,0.0004782902542501,285.8815002441406,294.1499938964844,294.8500061035156,292.5518798828125,295.0035705566406,294.9045715332031,285.5509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202471166849,8.231622494747626e-09,0.001020238851197,-0.0206165220588445,0.0,0.0,0.0,-0.0088935839012265,60.0,12.442477226257324,-0.0,-7.096926424310368e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91070556640625,0.0,0.0,9.575009607942776e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9104919433594,0.0,0.0,0.0001008298640954,299.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9275817871094,0.0,0.0,7.447295502061024e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.909423828125,0.0,0.0,0.0001008297695079,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017944335937,0.0,0.0,0.0004782902542501,285.8815002441406,294.1499938964844,294.8500061035156,292.5518798828125,295.0035705566406,294.9045715332031,285.5509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202471166849,8.231622494747626e-09,0.001020238851197,-0.0206165220588445,0.0,0.0,0.0,-0.0088935839012265,60.0,12.442477226257324,-0.0,-7.096926424310368e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049377441406,0.0,0.0,9.576788579579444e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9047546386719,0.0,0.0,0.0001008485924103,299.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9216003417969,0.0,0.0,7.44867866160348e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9036865234375,0.0,0.0,0.0001008484978228,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8961181640625,0.0,0.0,0.0004783791373483,285.8738098144531,294.1499938964844,294.8295593261719,292.543212890625,295.00054931640625,294.8856201171875,285.5600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204361751675,8.253731031970801e-09,0.0010204279096797,-0.0206744186580181,0.0,0.0,0.0,-0.0089045437052845,60.0,12.41470718383789,-0.0,-7.099556853518153e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046936035156,0.0,0.0,9.576850425219165e-05,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9045104980469,0.0,0.0,0.0001008492472465,299.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213562011719,0.0,0.0,7.448726682923734e-05,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034423828125,0.0,0.0,0.0001008491453831,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959045410156,0.0,0.0,0.0004783822223544,285.8734741210937,294.1499938964844,294.8286437988281,292.5428161621094,295.0004272460937,294.884765625,285.5604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204426944255,8.254495753590163e-09,0.0010204344289377,-0.0206764228641986,0.0,0.0,0.0,-0.008904923684895,60.0,12.413399696350098,-0.0,-7.099647802988329e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988037109375,0.0,0.0,9.578343451721594e-05,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89862060546875,0.0,0.0,0.0001008649633149,299.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9152526855469,0.0,0.0,7.449887198163196e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975524902344,0.0,0.0,0.0001008648687275,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901062011719,0.0,0.0,0.0004784568154718,285.8656616210937,294.1499938964844,294.8046569824219,292.5313720703125,294.9969177246094,294.8638916015625,285.5699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206012520939,8.273038254458243e-09,0.001020592986606,-0.0207249820232391,0.0,0.0,0.0,-0.0089141158387064,60.0,12.38009262084961,-0.0,-7.1018547487256e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988037109375,0.0,0.0,9.578343451721594e-05,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89862060546875,0.0,0.0,0.0001008649633149,299.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9152526855469,0.0,0.0,7.449887198163196e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975524902344,0.0,0.0,0.0001008648687275,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901062011719,0.0,0.0,0.0004784568154718,285.8656616210937,294.1499938964844,294.8046569824219,292.5313720703125,294.9969177246094,294.8638916015625,285.5699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206012520939,8.273038254458243e-09,0.001020592986606,-0.0207249820232391,0.0,0.0,0.0,-0.0089141158387064,60.0,12.38009262084961,-0.0,-7.1018547487256e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959045410156,0.0,0.0,9.578917524777351e-05,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957214355469,0.0,0.0,0.0001008710023597,299.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122314453125,0.0,0.0,7.450333214364946e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946533203125,0.0,0.0,0.0001008709150482,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88726806640625,0.0,0.0,0.0004784855118487,285.8618469238281,294.1499938964844,294.791748046875,292.5247802734375,294.9949645996094,294.8527526855469,285.5746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206621373072,8.280163221741077e-09,0.0010206538718193,-0.0207436401396989,0.0,0.0,0.0,-0.0089176474139094,60.0,12.361457824707031,-0.0,-7.102702426209363e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930053710937,0.0,0.0,9.57942320383154e-05,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.892822265625,0.0,0.0,0.0001008763210847,299.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90924072265625,0.0,0.0,7.450726116076112e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89178466796875,0.0,0.0,0.0001008762337733,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844299316406,0.0,0.0,0.0004785107739735,285.8580322265625,294.1499938964844,294.7782592773437,292.5177001953125,294.992919921875,294.8412475585937,285.57940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207156883552,8.286429320492061e-09,0.001020707306452,-0.0207600500434637,0.0,0.0,0.0,-0.0089207533746957,60.0,12.341888427734377,-0.0,-7.10344849608191e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8872985839844,0.0,0.0,9.580258483765648e-05,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871459960937,0.0,0.0,0.0001008851104415,299.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033508300781,0.0,0.0,7.451374403899536e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861083984375,0.0,0.0,0.0001008850231301,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788452148437,0.0,0.0,0.0004785524797625,285.8505859375,294.1499938964844,294.7495422363281,292.5019226074219,294.9885559082031,294.8173217773437,285.5888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208042804151,8.296774822724728e-09,0.0010207960149273,-0.0207871422171592,0.0,0.0,0.0,-0.0089258830994367,60.0,12.300630569458008,-0.0,-7.104679866642982e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8872985839844,0.0,0.0,9.580258483765648e-05,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871459960937,0.0,0.0,0.0001008851104415,299.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033508300781,0.0,0.0,7.451374403899536e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861083984375,0.0,0.0,0.0001008850231301,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788452148437,0.0,0.0,0.0004785524797625,285.8505859375,294.1499938964844,294.7495422363281,292.5019226074219,294.9885559082031,294.8173217773437,285.5888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208042804151,8.296774822724728e-09,0.0010207960149273,-0.0207871422171592,0.0,0.0,0.0,-0.0089258830994367,60.0,12.300630569458008,-0.0,-7.104679866642982e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817138671875,0.0,0.0,9.580741607351229e-05,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88153076171875,0.0,0.0,0.0001008902036119,299.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975524902344,0.0,0.0,7.451749843312427e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805236816406,0.0,0.0,0.0001008901090244,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87335205078125,0.0,0.0,0.0004785766650456,285.8432922363281,294.1499938964844,294.71875,292.4842529296875,294.9837341308594,294.79156494140625,285.59820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208553867414,8.302741605348274e-09,0.0010208470048382,-0.0208027679473161,0.0,0.0,0.0,-0.0089288409799337,60.0,12.25514030456543,-0.0,-7.105390409378742e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817138671875,0.0,0.0,9.580741607351229e-05,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88153076171875,0.0,0.0,0.0001008902036119,299.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975524902344,0.0,0.0,7.451749843312427e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805236816406,0.0,0.0,0.0001008901090244,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87335205078125,0.0,0.0,0.0004785766650456,285.8432922363281,294.1499938964844,294.71875,292.4842529296875,294.9837341308594,294.79156494140625,285.59820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208553867414,8.302741605348274e-09,0.0010208470048382,-0.0208027679473161,0.0,0.0,0.0,-0.0089288409799337,60.0,12.25514030456543,-0.0,-7.105390409378742e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
