time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17791860,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.876220703125,0.0,0.0,9.580956248100848e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87603759765625,0.0,0.0,0.0001008924591587,299.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.891845703125,0.0,0.0,7.451916462741792e-05,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87506103515625,0.0,0.0,0.0001008923718472,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0004785874043591,285.8361511230469,294.1499938964844,294.6860046386719,292.4648132324219,294.9783935546875,294.76397705078125,285.6075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208777384832,8.305361731686391e-09,0.0010208694729954,-0.0208096299320459,0.0,0.0,0.0,-0.0089301401749253,60.0,12.205944061279297,-0.0,-7.105702337639741e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.876220703125,0.0,0.0,9.580956248100848e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87603759765625,0.0,0.0,0.0001008924591587,299.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.891845703125,0.0,0.0,7.451916462741792e-05,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87506103515625,0.0,0.0,0.0001008923718472,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0004785874043591,285.8361511230469,294.1499938964844,294.6860046386719,292.4648132324219,294.9783935546875,294.76397705078125,285.6075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208777384832,8.305361731686391e-09,0.0010208694729954,-0.0208096299320459,0.0,0.0,0.0,-0.0089301401749253,60.0,12.205944061279297,-0.0,-7.105702337639741e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8708190917969,0.0,0.0,9.580927871866152e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87066650390625,0.0,0.0,0.0001008921462926,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8862609863281,0.0,0.0,7.451893179677427e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8696594238281,0.0,0.0,0.0001008920589811,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8626708984375,0.0,0.0,0.0004785859782714,285.8292236328125,294.1499938964844,294.6514587402344,292.4437561035156,294.9725341796875,294.7345886230469,285.61688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208742460235,8.30494517600755e-09,0.0010208658641204,-0.0208085402846336,0.0,0.0,0.0,-0.0089299334213137,60.0,12.153364181518556,-0.0,-7.105652599648239e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8708190917969,0.0,0.0,9.580927871866152e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87066650390625,0.0,0.0,0.0001008921462926,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8862609863281,0.0,0.0,7.451893179677427e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8696594238281,0.0,0.0,0.0001008920589811,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8626708984375,0.0,0.0,0.0004785859782714,285.8292236328125,294.1499938964844,294.6514587402344,292.4437561035156,294.9725341796875,294.7345886230469,285.61688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208742460235,8.30494517600755e-09,0.0010208658641204,-0.0208085402846336,0.0,0.0,0.0,-0.0089299334213137,60.0,12.153364181518556,-0.0,-7.105652599648239e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681945800781,0.0,0.0,9.580803452990948e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680114746094,0.0,0.0,0.0001008908366202,299.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,7.451796409441158e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670349121094,0.0,0.0,0.0001008907493087,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600769042969,0.0,0.0,0.0004785797791555,285.8258361816406,294.1499938964844,294.63360595703125,292.43267822265625,294.9693298339844,294.718994140625,285.6215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208607418462,8.303370435669422e-09,0.0010208524763584,-0.020804414525628,0.0,0.0,0.0,-0.0089291529729962,60.0,12.125515937805176,-0.0,-7.105465016365997e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8655700683594,0.0,0.0,9.5806441095192e-05,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653869628906,0.0,0.0,0.000100889155874,299.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807983398437,0.0,0.0,7.451671262970194e-05,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644104003906,0.0,0.0,0.0001008890685625,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575134277344,0.0,0.0,0.0004785718338098,285.8224792480469,294.1499938964844,294.6153259277344,292.4212646484375,294.9659729003906,294.7030334472656,285.6261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208433959633,8.301355158835122e-09,0.0010208351304754,-0.0207991357892751,0.0,0.0,0.0,-0.008928152732551,60.0,12.097064018249512,-0.0,-7.105225563464046e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603820800781,0.0,0.0,9.580238838680089e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601989746094,0.0,0.0,0.0001008848848869,299.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8754272460937,0.0,0.0,7.451355486409739e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592529296875,0.0,0.0,0.0001008847975754,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524169921875,0.0,0.0,0.0004785516066476,285.8158874511719,294.1499938964844,294.5777587890625,292.3974914550781,294.9590148925781,294.6702575683594,285.6353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207998566329,8.296250797457105e-09,0.001020791591145,-0.0207857675850391,0.0,0.0,0.0,-0.0089256232604384,60.0,12.038938522338867,-0.0,-7.104617338882235e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603820800781,0.0,0.0,9.580238838680089e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601989746094,0.0,0.0,0.0001008848848869,299.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8754272460937,0.0,0.0,7.451355486409739e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592529296875,0.0,0.0,0.0001008847975754,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524169921875,0.0,0.0,0.0004785516066476,285.8158874511719,294.1499938964844,294.5777587890625,292.3974914550781,294.9590148925781,294.6702575683594,285.6353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207998566329,8.296250797457105e-09,0.001020791591145,-0.0207857675850391,0.0,0.0,0.0,-0.0089256232604384,60.0,12.038938522338867,-0.0,-7.104617338882235e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85528564453125,0.0,0.0,9.579635661793871e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551330566406,0.0,0.0,0.0001008785256999,299.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701477050781,0.0,0.0,7.450885459547862e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85418701171875,0.0,0.0,0.0001008784456644,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0004785214841831,285.8094787597656,294.1499938964844,294.53887939453125,292.37255859375,294.9514465332031,294.63592529296875,285.64459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020735129714,8.288679964607581e-09,0.0010207268642261,-0.0207659415900707,0.0,0.0,0.0,-0.0089218700304627,60.0,11.978090286254885,-0.0,-7.103716370693294e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85528564453125,0.0,0.0,9.579635661793871e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551330566406,0.0,0.0,0.0001008785256999,299.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701477050781,0.0,0.0,7.450885459547862e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85418701171875,0.0,0.0,0.0001008784456644,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0004785214841831,285.8094787597656,294.1499938964844,294.53887939453125,292.37255859375,294.9514465332031,294.63592529296875,285.64459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020735129714,8.288679964607581e-09,0.0010207268642261,-0.0207659415900707,0.0,0.0,0.0,-0.0089218700304627,60.0,11.978090286254885,-0.0,-7.103716370693294e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8503112792969,0.0,0.0,9.578892058925705e-05,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85015869140625,0.0,0.0,0.0001008706967695,299.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.864990234375,0.0,0.0,7.450307020917535e-05,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492126464844,0.0,0.0,0.000100870609458,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8425598144531,0.0,0.0,0.0004784843767993,285.80322265625,294.1499938964844,294.4989318847656,292.3466491699219,294.9432983398437,294.6001281738281,285.6537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206555016338,8.279365637520186e-09,0.001020647236146,-0.0207415521144866,0.0,0.0,0.0,-0.0089172525331377,60.0,11.915014266967772,-0.0,-7.102607924025507e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8503112792969,0.0,0.0,9.578892058925705e-05,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85015869140625,0.0,0.0,0.0001008706967695,299.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.864990234375,0.0,0.0,7.450307020917535e-05,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492126464844,0.0,0.0,0.000100870609458,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8425598144531,0.0,0.0,0.0004784843767993,285.80322265625,294.1499938964844,294.4989318847656,292.3466491699219,294.9432983398437,294.6001281738281,285.6537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206555016338,8.279365637520186e-09,0.001020647236146,-0.0207415521144866,0.0,0.0,0.0,-0.0089172525331377,60.0,11.915014266967772,-0.0,-7.102607924025507e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454284667969,0.0,0.0,9.578030585544184e-05,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84527587890625,0.0,0.0,0.0001008616236504,299.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85992431640625,0.0,0.0,7.449636177625507e-05,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443603515625,0.0,0.0,0.0001008615363389,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377685546875,0.0,0.0,0.0004784413613379,285.797119140625,294.1499938964844,294.4580078125,292.3199462890625,294.9345703125,294.5630798339844,285.66290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205633006989,8.268579598791348e-09,0.0010205550352111,-0.0207133032381534,0.0,0.0,0.0,-0.0089119058102369,60.0,11.850090980529783,-0.0,-7.101323973301987e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454284667969,0.0,0.0,9.578030585544184e-05,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84527587890625,0.0,0.0,0.0001008616236504,299.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85992431640625,0.0,0.0,7.449636177625507e-05,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443603515625,0.0,0.0,0.0001008615363389,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377685546875,0.0,0.0,0.0004784413613379,285.797119140625,294.1499938964844,294.4580078125,292.3199462890625,294.9345703125,294.5630798339844,285.66290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205633006989,8.268579598791348e-09,0.0010205550352111,-0.0207133032381534,0.0,0.0,0.0,-0.0089119058102369,60.0,11.850090980529783,-0.0,-7.101323973301987e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8430480957031,0.0,0.0,9.577561286278068e-05,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428955078125,0.0,0.0,0.0001008566759992,299.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,7.449270924553275e-05,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84197998046875,0.0,0.0,0.0001008565959637,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83544921875,0.0,0.0,0.0004784179036505,285.7941589355469,294.1499938964844,294.4372253417969,292.30633544921875,294.92987060546875,294.5439453125,285.6674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205128928646,8.262703410366612e-09,0.0010205046273767,-0.0206979159265756,0.0,0.0,0.0,-0.0089089926332235,60.0,11.816856384277344,-0.0,-7.10062479925e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406982421875,0.0,0.0,9.577078162692489e-05,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8405456542969,0.0,0.0,0.0001008515828289,299.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550109863281,0.0,0.0,7.448894757544622e-05,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396301269531,0.0,0.0,0.0001008515027933,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331298828125,0.0,0.0,0.0004783937765751,285.791259765625,294.1499938964844,294.41632080078125,292.2925720214844,294.925048828125,294.5245361328125,285.6719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204612044617,8.256658468042133e-09,0.0010204529389739,-0.0206820853054523,0.0,0.0,0.0,-0.0089059956371784,60.0,11.783342361450195,-0.0,-7.099905019458674e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360290527344,0.0,0.0,9.57608426688239e-05,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358764648437,0.0,0.0,0.0001008411127259,299.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85015869140625,0.0,0.0,7.448120595654473e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349609375,0.0,0.0,0.0001008410326903,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285522460937,0.0,0.0,0.0004783441254403,285.7855224609375,294.1499938964844,294.3739929199219,292.2646789550781,294.91510009765625,294.4853210449219,285.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203549172729,8.244220417452652e-09,0.001020346651785,-0.0206495113670825,0.0,0.0,0.0,-0.0088998293504118,60.0,11.715794563293455,-0.0,-7.098424958940086e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360290527344,0.0,0.0,9.57608426688239e-05,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358764648437,0.0,0.0,0.0001008411127259,299.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85015869140625,0.0,0.0,7.448120595654473e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349609375,0.0,0.0,0.0001008410326903,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285522460937,0.0,0.0,0.0004783441254403,285.7855224609375,294.1499938964844,294.3739929199219,292.2646789550781,294.91510009765625,294.4853210449219,285.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203549172729,8.244220417452652e-09,0.001020346651785,-0.0206495113670825,0.0,0.0,0.0,-0.0088998293504118,60.0,11.715794563293455,-0.0,-7.098424958940086e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314514160156,0.0,0.0,9.575045987730846e-05,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.831298828125,0.0,0.0,0.0001008301769616,299.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454284667969,0.0,0.0,7.447312236763537e-05,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304138183594,0.0,0.0,0.000100830096926,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240966796875,0.0,0.0,0.0004782922915183,285.7799377441406,294.1499938964844,294.33123779296875,292.2364501953125,294.904541015625,294.4452209472656,285.6900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202438570559,8.231234360778217e-09,0.001020235591568,-0.0206155031919479,0.0,0.0,0.0,-0.0088933920487761,60.0,11.64723777770996,-0.0,-7.096880239032545e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314514160156,0.0,0.0,9.575045987730846e-05,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.831298828125,0.0,0.0,0.0001008301769616,299.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454284667969,0.0,0.0,7.447312236763537e-05,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304138183594,0.0,0.0,0.000100830096926,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240966796875,0.0,0.0,0.0004782922915183,285.7799377441406,294.1499938964844,294.33123779296875,292.2364501953125,294.904541015625,294.4452209472656,285.6900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202438570559,8.231234360778217e-09,0.001020235591568,-0.0206155031919479,0.0,0.0,0.0,-0.0088933920487761,60.0,11.64723777770996,-0.0,-7.096880239032545e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269958496094,0.0,0.0,9.574000432621688e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82684326171875,0.0,0.0,0.0001008191611617,299.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,7.446498784702271e-05,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8259582519531,0.0,0.0,0.0001008190884022,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197326660156,0.0,0.0,0.0004782400792464,285.7745361328125,294.1499938964844,294.2882080078125,292.20806884765625,294.89337158203125,294.4044494628906,285.69903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201320983469,8.21816126261865e-09,0.001020123832859,-0.020581267774105,0.0,0.0,0.0,-0.0088869109749794,60.0,11.578083992004396,-0.0,-7.095324860983966e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269958496094,0.0,0.0,9.574000432621688e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82684326171875,0.0,0.0,0.0001008191611617,299.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,7.446498784702271e-05,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8259582519531,0.0,0.0,0.0001008190884022,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197326660156,0.0,0.0,0.0004782400792464,285.7745361328125,294.1499938964844,294.2882080078125,292.20806884765625,294.89337158203125,294.4044494628906,285.69903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201320983469,8.21816126261865e-09,0.001020123832859,-0.020581267774105,0.0,0.0,0.0,-0.0088869109749794,60.0,11.578083992004396,-0.0,-7.095324860983966e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226623535156,0.0,0.0,9.572978160576896e-05,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.822509765625,0.0,0.0,0.0001008083927445,299.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.83624267578125,0.0,0.0,7.44570279493928e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216247558594,0.0,0.0,0.0001008083127089,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8154602050781,0.0,0.0,0.0004781890311278,285.769287109375,294.1499938964844,294.2450866699219,292.1796264648437,294.8816223144531,294.36309814453125,285.7079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200226679444,8.205370605196549e-09,0.0010200145188719,-0.0205477718263864,0.0,0.0,0.0,-0.0088805705308914,60.0,11.508672714233398,-0.0,-7.093803588986702e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226623535156,0.0,0.0,9.572978160576896e-05,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.822509765625,0.0,0.0,0.0001008083927445,299.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.83624267578125,0.0,0.0,7.44570279493928e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216247558594,0.0,0.0,0.0001008083127089,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8154602050781,0.0,0.0,0.0004781890311278,285.769287109375,294.1499938964844,294.2450866699219,292.1796264648437,294.8816223144531,294.36309814453125,285.7079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200226679444,8.205370605196549e-09,0.0010200145188719,-0.0205477718263864,0.0,0.0,0.0,-0.0088805705308914,60.0,11.508672714233398,-0.0,-7.093803588986702e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205261230469,0.0,0.0,9.572492126608267e-05,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82037353515625,0.0,0.0,0.0001008032777463,299.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83404541015625,0.0,0.0,7.445324445143342e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81951904296875,0.0,0.0,0.0001008031977107,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133850097656,0.0,0.0,0.000478164787637,285.7667541503906,294.1499938964844,294.2235107421875,292.1654357910156,294.8754577636719,294.3422546386719,285.7124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199707467108,8.1992954648058e-09,0.0010199625976383,-0.0205318629741668,0.0,0.0,0.0,-0.0088775586336851,60.0,11.474003791809082,-0.0,-7.093080967024434e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81842041015625,0.0,0.0,9.57202137215063e-05,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182678222656,0.0,0.0,0.0001007983155432,299.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83184814453125,0.0,0.0,7.444958464475349e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8174133300781,0.0,0.0,0.0001007982427836,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81134033203125,0.0,0.0,0.000478141271742,285.7642517089844,294.1499938964844,294.2019958496094,292.1513061523437,294.8691711425781,294.32135009765625,285.7168884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199204552918,8.193405065526349e-09,0.0010199123062193,-0.0205164365470409,0.0,0.0,0.0,-0.0088746389374136,60.0,11.439413070678713,-0.0,-7.092380371886976e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81427001953125,0.0,0.0,9.571122063789515e-05,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8141174316406,0.0,0.0,0.0001007888349704,299.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275451660156,0.0,0.0,7.444257789757103e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81329345703125,0.0,0.0,0.0001007887622108,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072814941406,0.0,0.0,0.0004780963354278,285.75933837890625,294.1499938964844,294.1591491699219,292.123291015625,294.8562927246094,294.2794189453125,285.72576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198240634053,8.18214562769981e-09,0.0010198159143328,-0.0204869490116834,0.0,0.0,0.0,-0.008869057521224,60.0,11.370453834533691,-0.0,-7.091040998830067e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81427001953125,0.0,0.0,9.571122063789515e-05,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8141174316406,0.0,0.0,0.0001007888349704,299.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275451660156,0.0,0.0,7.444257789757103e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81329345703125,0.0,0.0,0.0001007887622108,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072814941406,0.0,0.0,0.0004780963354278,285.75933837890625,294.1499938964844,294.1591491699219,292.123291015625,294.8562927246094,294.2794189453125,285.72576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198240634053,8.18214562769981e-09,0.0010198159143328,-0.0204869490116834,0.0,0.0,0.0,-0.008869057521224,60.0,11.370453834533691,-0.0,-7.091040998830067e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81024169921875,0.0,0.0,9.57034426392056e-05,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8100891113281,0.0,0.0,0.0001007806422421,299.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233337402344,0.0,0.0,7.443652430083603e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80926513671875,0.0,0.0,0.0001007805694825,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033142089844,0.0,0.0,0.0004780574818141,285.75457763671875,294.1499938964844,294.1166687011719,292.0957336425781,294.8428649902344,294.2374572753906,285.7345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197408264502,8.172408527684638e-09,0.0010197326773777,-0.0204614493995904,0.0,0.0,0.0,-0.0088642304763197,60.0,11.302217483520508,-0.0,-7.089882814170778e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81024169921875,0.0,0.0,9.57034426392056e-05,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8100891113281,0.0,0.0,0.0001007806422421,299.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233337402344,0.0,0.0,7.443652430083603e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80926513671875,0.0,0.0,0.0001007805694825,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033142089844,0.0,0.0,0.0004780574818141,285.75457763671875,294.1499938964844,294.1166687011719,292.0957336425781,294.8428649902344,294.2374572753906,285.7345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197408264502,8.172408527684638e-09,0.0010197326773777,-0.0204614493995904,0.0,0.0,0.0,-0.0088642304763197,60.0,11.302217483520508,-0.0,-7.089882814170778e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063049316406,0.0,0.0,9.569711255608128e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80615234375,0.0,0.0,0.0001007739774649,299.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192138671875,0.0,0.0,7.443159120157361e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053283691406,0.0,0.0,0.0001007739047054,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994689941406,0.0,0.0,0.0004780259041581,285.7499694824219,294.1499938964844,294.0747375488281,292.0687866210937,294.82891845703125,294.1955871582031,285.7433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196730727329,8.164479758931975e-09,0.0010196649236604,-0.0204406846314668,0.0,0.0,0.0,-0.0088602993637323,60.0,11.235047340393066,-0.0,-7.088939923960424e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063049316406,0.0,0.0,9.569711255608128e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80615234375,0.0,0.0,0.0001007739774649,299.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192138671875,0.0,0.0,7.443159120157361e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053283691406,0.0,0.0,0.0001007739047054,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994689941406,0.0,0.0,0.0004780259041581,285.7499694824219,294.1499938964844,294.0747375488281,292.0687866210937,294.82891845703125,294.1955871582031,285.7433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196730727329,8.164479758931975e-09,0.0010196649236604,-0.0204406846314668,0.0,0.0,0.0,-0.0088602993637323,60.0,11.235047340393066,-0.0,-7.088939923960424e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8024597167969,0.0,0.0,9.569247777108104e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80230712890625,0.0,0.0,0.0001007690880214,299.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152160644531,0.0,0.0,7.442798232659698e-05,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014831542969,0.0,0.0,0.0001007690152619,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79571533203125,0.0,0.0,0.000478002737509,285.7455139160156,294.1499938964844,294.0335693359375,292.0426025390625,294.81451416015625,294.1539611816406,285.7521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196232469752,8.158654196677162e-09,0.0010196150979027,-0.0204254277050495,0.0,0.0,0.0,-0.0088574113324284,60.0,11.169189453125,-0.0,-7.088247855335794e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8024597167969,0.0,0.0,9.569247777108104e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80230712890625,0.0,0.0,0.0001007690880214,299.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152160644531,0.0,0.0,7.442798232659698e-05,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014831542969,0.0,0.0,0.0001007690152619,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79571533203125,0.0,0.0,0.000478002737509,285.7455139160156,294.1499938964844,294.0335693359375,292.0426025390625,294.81451416015625,294.1539611816406,285.7521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196232469752,8.158654196677162e-09,0.0010196150979027,-0.0204254277050495,0.0,0.0,0.0,-0.0088574113324284,60.0,11.169189453125,-0.0,-7.088247855335794e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005676269531,0.0,0.0,9.569120447849856e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8004455566406,0.0,0.0,0.0001007677419693,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,7.442698552040383e-05,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0001007676692097,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938842773437,0.0,0.0,0.000477996392874,285.7433776855469,294.1499938964844,294.0132751464844,292.02984619140625,294.8070678710937,294.1333923339844,285.7564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196096263825,8.157042152845406e-09,0.00101960147731,-0.0204212069511413,0.0,0.0,0.0,-0.008856613188982,60.0,11.137163162231444,-0.0,-7.08805600879714e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987365722656,0.0,0.0,9.569033863954246e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.798583984375,0.0,0.0,0.0001007668397505,299.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81134033203125,0.0,0.0,7.442631613230333e-05,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977905273437,0.0,0.0,0.000100766766991,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7920837402344,0.0,0.0,0.0004779920855071,285.74127197265625,294.1499938964844,293.9932556152344,292.0173645019531,294.79949951171875,294.1129150390625,285.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196005459874,8.155948805210755e-09,0.0010195923969149,-0.0204183422029018,0.0,0.0,0.0,-0.0088560720905661,60.0,11.105538368225098,-0.0,-7.087925979476496e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950744628906,0.0,0.0,9.568977839080615e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7949523925781,0.0,0.0,0.000100766235846,299.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075561523437,0.0,0.0,7.442586502293125e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7941589355469,0.0,0.0,0.0001007661630865,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7885131835937,0.0,0.0,0.0004779892915394,285.73712158203125,294.1499938964844,293.9540100097656,291.9931945800781,294.7841796875,294.072265625,285.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195937938988,8.155197406267689e-09,0.0010195856448262,-0.0204163771122694,0.0,0.0,0.0,-0.0088556986302137,60.0,11.043224334716797,-0.0,-7.087836451091789e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950744628906,0.0,0.0,9.568977839080615e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7949523925781,0.0,0.0,0.000100766235846,299.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075561523437,0.0,0.0,7.442586502293125e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7941589355469,0.0,0.0,0.0001007661630865,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7885131835937,0.0,0.0,0.0004779892915394,285.73712158203125,294.1499938964844,293.9540100097656,291.9931945800781,294.7841796875,294.072265625,285.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195937938988,8.155197406267689e-09,0.0010195856448262,-0.0204163771122694,0.0,0.0,0.0,-0.0088556986302137,60.0,11.043224334716797,-0.0,-7.087836451091789e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79156494140625,0.0,0.0,9.569218673277646e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914123535156,0.0,0.0,0.0001007687678793,299.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038330078125,0.0,0.0,7.442773494403809e-05,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906188964844,0.0,0.0,0.0001007687023957,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850646972656,0.0,0.0,0.0004780013405252,285.7331237792969,294.1499938964844,293.9159851074219,291.97027587890625,294.7684631347656,294.0323791503906,285.778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196190560236,8.15815592858371e-09,0.0010196109069511,-0.020424123853445,0.0,0.0,0.0,-0.0088571654632687,60.0,10.983431816101074,-0.0,-7.08818816974599e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
