time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794200,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79156494140625,0.0,0.0,9.569218673277646e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914123535156,0.0,0.0,0.0001007687678793,299.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038330078125,0.0,0.0,7.442773494403809e-05,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906188964844,0.0,0.0,0.0001007687023957,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850646972656,0.0,0.0,0.0004780013405252,285.7331237792969,294.1499938964844,293.9159851074219,291.97027587890625,294.7684631347656,294.0323791503906,285.778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196190560236,8.15815592858371e-09,0.0010196109069511,-0.020424123853445,0.0,0.0,0.0,-0.0088571654632687,60.0,10.983431816101074,-0.0,-7.08818816974599e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881164550781,0.0,0.0,9.56974836299196e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879638671875,0.0,0.0,0.0001007743412628,299.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002624511719,0.0,0.0,7.44318458600901e-05,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872009277344,0.0,0.0,0.0001007742757792,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7817077636719,0.0,0.0,0.0004780277959071,285.72930908203125,294.1499938964844,293.8793334960937,291.94879150390625,294.7523498535156,293.993408203125,285.7866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196751682087,8.164708908964258e-09,0.0010196670191362,-0.0204412844032049,0.0,0.0,0.0,-0.008860413916409,60.0,10.926286697387695,-0.0,-7.088967635127119e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881164550781,0.0,0.0,9.56974836299196e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879638671875,0.0,0.0,0.0001007743412628,299.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002624511719,0.0,0.0,7.44318458600901e-05,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872009277344,0.0,0.0,0.0001007742757792,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7817077636719,0.0,0.0,0.0004780277959071,285.72930908203125,294.1499938964844,293.8793334960937,291.94879150390625,294.7523498535156,293.993408203125,285.7866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196751682087,8.164708908964258e-09,0.0010196670191362,-0.0204412844032049,0.0,0.0,0.0,-0.008860413916409,60.0,10.926286697387695,-0.0,-7.088967635127119e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7847595214844,0.0,0.0,9.570592374075204e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846374511719,0.0,0.0,0.0001007832252071,299.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967529296875,0.0,0.0,7.44384087738581e-05,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78387451171875,0.0,0.0,0.0001007831597235,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784423828125,0.0,0.0,0.0004780699673574,285.7256164550781,294.1499938964844,293.84423828125,291.9288635253906,294.7359313964844,293.9554748535156,285.795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197648080065,8.175182308889362e-09,0.001019756658934,-0.0204687118530273,0.0,0.0,0.0,-0.0088656060397624,60.0,10.87209129333496,-0.0,-7.090213216542909e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7847595214844,0.0,0.0,9.570592374075204e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846374511719,0.0,0.0,0.0001007832252071,299.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967529296875,0.0,0.0,7.44384087738581e-05,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78387451171875,0.0,0.0,0.0001007831597235,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784423828125,0.0,0.0,0.0004780699673574,285.7256164550781,294.1499938964844,293.84423828125,291.9288635253906,294.7359313964844,293.9554748535156,285.795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197648080065,8.175182308889362e-09,0.001019756658934,-0.0204687118530273,0.0,0.0,0.0,-0.0088656060397624,60.0,10.87209129333496,-0.0,-7.090213216542909e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831420898437,0.0,0.0,9.57118027145043e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78302001953125,0.0,0.0,0.000100789424323,299.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,7.444297807523981e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822570800781,0.0,0.0,0.0001007893515634,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77685546875,0.0,0.0,0.0004780993622262,285.72381591796875,294.1499938964844,293.82733154296875,291.9195251464844,294.72760009765625,293.93701171875,285.7994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019827555865,8.182490240926654e-09,0.0010198194067925,-0.0204878523945808,0.0,0.0,0.0,-0.0088692307472229,60.0,10.846632957458496,-0.0,-7.091082210308741e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7815246582031,0.0,0.0,9.571827831678092e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7814025878906,0.0,0.0,0.0001007962346193,299.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,7.444801303790882e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806396484375,0.0,0.0,0.0001007961691357,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752685546875,0.0,0.0,0.0004781316965818,285.7220764160156,294.1499938964844,293.8108825683594,291.9106750488281,294.7191772460937,293.91876220703125,285.8036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198965901508,8.190531808338619e-09,0.001019888324663,-0.020508911460638,0.0,0.0,0.0,-0.0088732177391648,60.0,10.82178783416748,-0.0,-7.092038600831074e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7783508300781,0.0,0.0,9.57331430981867e-05,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782287597656,0.0,0.0,0.0001008118852041,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900695800781,0.0,0.0,7.445956725860015e-05,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774963378906,0.0,0.0,0.0001008118197205,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7721862792969,0.0,0.0,0.0004782059695571,285.7186279296875,294.1499938964844,293.7794189453125,291.89434814453125,294.7022705078125,293.8829650878906,285.8121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200538672506,8.209013913074159e-09,0.0010200456017628,-0.0205573122948408,0.0,0.0,0.0,-0.0088823763653635,60.0,10.773850440979004,-0.0,-7.094237020055516e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7783508300781,0.0,0.0,9.57331430981867e-05,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782287597656,0.0,0.0,0.0001008118852041,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900695800781,0.0,0.0,7.445956725860015e-05,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774963378906,0.0,0.0,0.0001008118197205,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7721862792969,0.0,0.0,0.0004782059695571,285.7186279296875,294.1499938964844,293.7794189453125,291.89434814453125,294.7022705078125,293.8829650878906,285.8121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200538672506,8.209013913074159e-09,0.0010200456017628,-0.0205573122948408,0.0,0.0,0.0,-0.0088823763653635,60.0,10.773850440979004,-0.0,-7.094237020055516e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752990722656,0.0,0.0,9.575236617820336e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751770019531,0.0,0.0,0.0001008321196422,299.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.786865234375,0.0,0.0,7.447451207553968e-05,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7744445800781,0.0,0.0,0.0001008320541586,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691955566406,0.0,0.0,0.0004783019830938,285.7153625488281,294.1499938964844,293.75,291.880126953125,294.68511962890625,293.8489685058594,285.8205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202582925558,8.232918347061968e-09,0.0010202500270679,-0.0206199139356613,0.0,0.0,0.0,-0.0088942274451255,60.0,10.73048210144043,-0.0,-7.097080612084028e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752990722656,0.0,0.0,9.575236617820336e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751770019531,0.0,0.0,0.0001008321196422,299.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.786865234375,0.0,0.0,7.447451207553968e-05,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7744445800781,0.0,0.0,0.0001008320541586,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691955566406,0.0,0.0,0.0004783019830938,285.7153625488281,294.1499938964844,293.75,291.880126953125,294.68511962890625,293.8489685058594,285.8205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202582925558,8.232918347061968e-09,0.0010202500270679,-0.0206199139356613,0.0,0.0,0.0,-0.0088942274451255,60.0,10.73048210144043,-0.0,-7.097080612084028e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723388671875,0.0,0.0,9.57736119744368e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.772216796875,0.0,0.0,0.0001008544932119,299.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78375244140625,0.0,0.0,7.449102849932387e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.771484375,0.0,0.0,0.0001008544277283,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663269042969,0.0,0.0,0.0004784081247635,285.71221923828125,294.1499938964844,293.721923828125,291.8681030273437,294.6677551269531,293.8162841796875,285.8288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204843711107,8.259350536832244e-09,0.0010204761056229,-0.0206891354173421,0.0,0.0,0.0,-0.0089073311537504,60.0,10.691055297851562,-0.0,-7.100225474232502e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723388671875,0.0,0.0,9.57736119744368e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.772216796875,0.0,0.0,0.0001008544932119,299.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78375244140625,0.0,0.0,7.449102849932387e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.771484375,0.0,0.0,0.0001008544277283,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663269042969,0.0,0.0,0.0004784081247635,285.71221923828125,294.1499938964844,293.721923828125,291.8681030273437,294.6677551269531,293.8162841796875,285.8288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204843711107,8.259350536832244e-09,0.0010204761056229,-0.0206891354173421,0.0,0.0,0.0,-0.0089073311537504,60.0,10.691055297851562,-0.0,-7.100225474232502e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7694702148437,0.0,0.0,9.579617471899836e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76934814453125,0.0,0.0,0.0001008782564895,299.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807312011719,0.0,0.0,7.450857810908929e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7686462402344,0.0,0.0,0.0001008781910059,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0004785208730027,285.709228515625,294.1499938964844,293.6943359375,291.8582763671875,294.65020751953125,293.7849426269531,285.83721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207244195044,8.287425856678965e-09,0.0010207161540165,-0.0207626596093177,0.0,0.0,0.0,-0.0089212488383054,60.0,10.65590763092041,-0.0,-7.103567156718783e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7694702148437,0.0,0.0,9.579617471899836e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76934814453125,0.0,0.0,0.0001008782564895,299.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807312011719,0.0,0.0,7.450857810908929e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7686462402344,0.0,0.0,0.0001008781910059,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0004785208730027,285.709228515625,294.1499938964844,293.6943359375,291.8582763671875,294.65020751953125,293.7849426269531,285.83721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207244195044,8.287425856678965e-09,0.0010207161540165,-0.0207626596093177,0.0,0.0,0.0,-0.0089212488383054,60.0,10.65590763092041,-0.0,-7.103567156718783e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680969238281,0.0,0.0,9.5807685283944e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679748535156,0.0,0.0,0.0001008903782349,299.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.779296875,0.0,0.0,7.451752753695473e-05,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76727294921875,0.0,0.0,0.0001008903127512,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621765136719,0.0,0.0,0.0004785783821716,285.70782470703125,294.1499938964844,293.6807556152344,291.8541564941406,294.6413269042969,293.7698059082031,285.8413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208472376689,8.301747733696631e-09,0.0010208388557657,-0.0208001639693975,0.0,0.0,0.0,-0.0089283501729369,60.0,10.64038372039795,-0.0,-7.10527174874187e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667541503906,0.0,0.0,9.581926133250818e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666320800781,0.0,0.0,0.0001009025654639,299.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778625488281,0.0,0.0,7.452652789652348e-05,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7658996582031,0.0,0.0,0.0001009024999802,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608642578125,0.0,0.0,0.0004786362114828,285.7064208984375,294.1499938964844,293.66729736328125,291.8505554199219,294.6324462890625,293.7548828125,285.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209702886641,8.316149546772067e-09,0.0010209620231762,-0.0208378788083791,0.0,0.0,0.0,-0.0089354896917939,60.0,10.62566089630127,-0.0,-7.10698628836326e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640686035156,0.0,0.0,9.584250801708548e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7639465332031,0.0,0.0,0.0001009270345093,299.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750549316406,0.0,0.0,7.454460137523711e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76324462890625,0.0,0.0,0.0001009269690257,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582702636719,0.0,0.0,0.0004787523066624,285.7037353515625,294.1499938964844,293.6407470703125,291.84478759765625,294.6145324707031,293.7254638671875,285.85369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021217321977,8.345068636117503e-09,0.0010212089400738,-0.0209136139601469,0.0,0.0,0.0,-0.0089498246088624,60.0,10.597914695739746,-0.0,-7.11043028900349e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640686035156,0.0,0.0,9.584250801708548e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7639465332031,0.0,0.0,0.0001009270345093,299.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750549316406,0.0,0.0,7.454460137523711e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76324462890625,0.0,0.0,0.0001009269690257,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582702636719,0.0,0.0,0.0004787523066624,285.7037353515625,294.1499938964844,293.6407470703125,291.84478759765625,294.6145324707031,293.7254638671875,285.85369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021217321977,8.345068636117503e-09,0.0010212089400738,-0.0209136139601469,0.0,0.0,0.0,-0.0089498246088624,60.0,10.597914695739746,-0.0,-7.11043028900349e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615051269531,0.0,0.0,9.586551459506154e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613830566406,0.0,0.0,0.0001009512634482,299.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723693847656,0.0,0.0,7.456249295501038e-05,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607116699219,0.0,0.0,0.0001009511979646,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557983398437,0.0,0.0,0.0004788672667928,285.701171875,294.1499938964844,293.61474609375,291.8408508300781,294.59649658203125,293.6968994140625,285.8619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214621433988,8.373698179298117e-09,0.0010214537614956,-0.0209885854274034,0.0,0.0,0.0,-0.0089640170335769,60.0,10.57400131225586,-0.0,-7.113840183592401e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615051269531,0.0,0.0,9.586551459506154e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613830566406,0.0,0.0,0.0001009512634482,299.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723693847656,0.0,0.0,7.456249295501038e-05,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607116699219,0.0,0.0,0.0001009511979646,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557983398437,0.0,0.0,0.0004788672667928,285.701171875,294.1499938964844,293.61474609375,291.8408508300781,294.59649658203125,293.6968994140625,285.8619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214621433988,8.373698179298117e-09,0.0010214537614956,-0.0209885854274034,0.0,0.0,0.0,-0.0089640170335769,60.0,10.57400131225586,-0.0,-7.113840183592401e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7590637207031,0.0,0.0,9.588789544068276e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7589416503906,0.0,0.0,0.0001009748302749,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7697448730469,0.0,0.0,7.457989704562351e-05,298.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582397460937,0.0,0.0,0.0001009747647913,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533874511719,0.0,0.0,0.0004789790837094,285.6987609863281,294.1499938964844,293.5892639160156,291.8386535644531,294.57830810546875,293.66912841796875,285.8700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217002127319,8.401545237290975e-09,0.0010216918308287,-0.0210615117102861,0.0,0.0,0.0,-0.0089778220281004,60.0,10.553403854370115,-0.0,-7.117157707625665e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7590637207031,0.0,0.0,9.588789544068276e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7589416503906,0.0,0.0,0.0001009748302749,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7697448730469,0.0,0.0,7.457989704562351e-05,298.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582397460937,0.0,0.0,0.0001009747647913,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533874511719,0.0,0.0,0.0004789790837094,285.6987609863281,294.1499938964844,293.5892639160156,291.8386535644531,294.57830810546875,293.66912841796875,285.8700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217002127319,8.401545237290975e-09,0.0010216918308287,-0.0210615117102861,0.0,0.0,0.0,-0.0089778220281004,60.0,10.553403854370115,-0.0,-7.117157707625665e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566833496094,0.0,0.0,9.590936679160222e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7565612792969,0.0,0.0,0.0001009974293992,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672424316406,0.0,0.0,7.459658809239045e-05,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7558898925781,0.0,0.0,0.0001009973711916,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510986328125,0.0,0.0,0.0004790863022208,285.6964416503906,294.1499938964844,293.5643310546875,291.83807373046875,294.5600280761719,293.6420593261719,285.8782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219286195933,8.428252762371358e-09,0.0010219202376902,-0.0211314521729946,0.0,0.0,0.0,-0.0089910617098212,60.0,10.535696029663086,-0.0,-7.120339517996399e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566833496094,0.0,0.0,9.590936679160222e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7565612792969,0.0,0.0,0.0001009974293992,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672424316406,0.0,0.0,7.459658809239045e-05,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7558898925781,0.0,0.0,0.0001009973711916,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510986328125,0.0,0.0,0.0004790863022208,285.6964416503906,294.1499938964844,293.5643310546875,291.83807373046875,294.5600280761719,293.6420593261719,285.8782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219286195933,8.428252762371358e-09,0.0010219202376902,-0.0211314521729946,0.0,0.0,0.0,-0.0089910617098212,60.0,10.535696029663086,-0.0,-7.120339517996399e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555236816406,0.0,0.0,9.591957496013492e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554016113281,0.0,0.0,0.0001010081759886,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660217285156,0.0,0.0,7.460452616214752e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547302246094,0.0,0.0,0.000101008117781,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499694824219,0.0,0.0,0.0004791373212356,285.6953430175781,294.1499938964844,293.55206298828125,291.8383483886719,294.55084228515625,293.6288146972656,285.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220368858426,8.44095193741623e-09,0.0010220283875241,-0.0211647078394889,0.0,0.0,0.0,-0.0089973555877804,60.0,10.528122901916504,-0.0,-7.121853684566305e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75439453125,0.0,0.0,9.592952847015113e-05,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542724609375,0.0,0.0,0.0001010186606436,299.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.76483154296875,0.0,0.0,7.461226778104901e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75360107421875,0.0,0.0,0.0001010186024359,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488708496094,0.0,0.0,0.0004791870596818,285.6942749023437,294.1499938964844,293.5399169921875,291.8389892578125,294.5416259765625,293.6156921386719,285.88629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221427073702,8.453339361835788e-09,0.0010221342090517,-0.0211971476674079,0.0,0.0,0.0,-0.0090034957975149,60.0,10.521059036254885,-0.0,-7.12332948182848e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7521667480469,0.0,0.0,9.594862058293074e-05,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7520446777344,0.0,0.0,0.0001010387641144,299.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7624816894531,0.0,0.0,7.462711073458195e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514038085937,0.0,0.0,0.0001010387059068,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467346191406,0.0,0.0,0.0004792824329342,285.69219970703125,294.1499938964844,293.5160827636719,291.84130859375,294.523193359375,293.5897216796875,285.89434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223464341834,8.477092805492248e-09,0.0010223379358649,-0.0212593488395214,0.0,0.0,0.0,-0.009015274234116,60.0,10.508208274841309,-0.0,-7.126160994630484e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7521667480469,0.0,0.0,9.594862058293074e-05,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7520446777344,0.0,0.0,0.0001010387641144,299.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7624816894531,0.0,0.0,7.462711073458195e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514038085937,0.0,0.0,0.0001010387059068,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467346191406,0.0,0.0,0.0004792824329342,285.69219970703125,294.1499938964844,293.5160827636719,291.84130859375,294.523193359375,293.5897216796875,285.89434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223464341834,8.477092805492248e-09,0.0010223379358649,-0.0212593488395214,0.0,0.0,0.0,-0.009015274234116,60.0,10.508208274841309,-0.0,-7.126160994630484e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500305175781,0.0,0.0,9.596576273906976e-05,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499084472656,0.0,0.0,0.0001010568084893,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602233886719,0.0,0.0,7.464043301297352e-05,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.749267578125,0.0,0.0,0.0001010567502817,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,0.0004793680564034,285.69024658203125,294.1499938964844,293.4927673339844,291.8448791503906,294.504638671875,293.564453125,285.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225287405773,8.498406423029792e-09,0.0010225202422589,-0.0213151648640632,0.0,0.0,0.0,-0.0090258410200476,60.0,10.498217582702637,-0.0,-7.128702605996295e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500305175781,0.0,0.0,9.596576273906976e-05,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499084472656,0.0,0.0,0.0001010568084893,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602233886719,0.0,0.0,7.464043301297352e-05,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.749267578125,0.0,0.0,0.0001010567502817,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,0.0004793680564034,285.69024658203125,294.1499938964844,293.4927673339844,291.8448791503906,294.504638671875,293.564453125,285.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225287405773,8.498406423029792e-09,0.0010225202422589,-0.0213151648640632,0.0,0.0,0.0,-0.0090258410200476,60.0,10.498217582702637,-0.0,-7.128702605996295e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479858398437,0.0,0.0,9.598091128282248e-05,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74786376953125,0.0,0.0,0.0001010727646644,299.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.758056640625,0.0,0.0,7.465221278835088e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7472229003906,0.0,0.0,0.0001010727064567,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74267578125,0.0,0.0,0.0004794437554664,285.6884155273437,294.1499938964844,293.4700012207031,291.849609375,294.48602294921875,293.5397644042969,285.910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226898593828,8.517251792738989e-09,0.0010226813610643,-0.0213645137846469,0.0,0.0,0.0,-0.0090351831167936,60.0,10.490543365478516,-0.0,-7.130950052669506e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479858398437,0.0,0.0,9.598091128282248e-05,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74786376953125,0.0,0.0,0.0001010727646644,299.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.758056640625,0.0,0.0,7.465221278835088e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7472229003906,0.0,0.0,0.0001010727064567,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74267578125,0.0,0.0,0.0004794437554664,285.6884155273437,294.1499938964844,293.4700012207031,291.849609375,294.48602294921875,293.5397644042969,285.910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226898593828,8.517251792738989e-09,0.0010226813610643,-0.0213645137846469,0.0,0.0,0.0,-0.0090351831167936,60.0,10.490543365478516,-0.0,-7.130950052669506e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460327148437,0.0,0.0,9.599386248737574e-05,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74591064453125,0.0,0.0,0.0001010863998089,299.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559509277344,0.0,0.0,7.466228271368891e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452697753906,0.0,0.0,0.0001010863416013,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74078369140625,0.0,0.0,0.0004795084532815,285.6866760253906,294.1499938964844,293.44781494140625,291.8553771972656,294.46734619140625,293.515625,285.9183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228276951238,8.533349138417634e-09,0.00102281908039,-0.0214066691696643,0.0,0.0,0.0,-0.0090431636199355,60.0,10.484848976135254,-0.0,-7.132869939141528e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460327148437,0.0,0.0,9.599386248737574e-05,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74591064453125,0.0,0.0,0.0001010863998089,299.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559509277344,0.0,0.0,7.466228271368891e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452697753906,0.0,0.0,0.0001010863416013,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74078369140625,0.0,0.0,0.0004795084532815,285.6866760253906,294.1499938964844,293.44781494140625,291.8553771972656,294.46734619140625,293.515625,285.9183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228276951238,8.533349138417634e-09,0.00102281908039,-0.0214066691696643,0.0,0.0,0.0,-0.0090431636199355,60.0,10.484848976135254,-0.0,-7.132869939141528e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450866699219,0.0,0.0,9.599918848834932e-05,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449645996094,0.0,0.0,0.0001010920022963,299.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75494384765625,0.0,0.0,7.466642273357138e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7443542480469,0.0,0.0,0.0001010919440886,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398681640625,0.0,0.0,0.0004795350541826,285.6858825683594,294.1499938964844,293.4369201660156,291.858642578125,294.4580078125,293.5038757324219,285.9223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228833416476,8.539962514930721e-09,0.0010228748433291,-0.021423989906907,0.0,0.0,0.0,-0.0090464390814304,60.0,10.483026504516602,-0.0,-7.133658641578222e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441711425781,0.0,0.0,9.600401972420514e-05,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440490722656,0.0,0.0,0.0001010970881907,299.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75396728515625,0.0,0.0,7.46701771277003e-05,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7434387207031,0.0,0.0,0.000101097037259,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389831542969,0.0,0.0,0.0004795592103619,285.68511962890625,294.1499938964844,293.4261779785156,291.8620910644531,294.4486389160156,293.49224853515625,285.9263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229346808046,8.545967489226314e-09,0.0010229261824861,-0.0214397143572568,0.0,0.0,0.0,-0.0090494155883789,60.0,10.48155403137207,-0.0,-7.134374868655868e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74237060546875,0.0,0.0,9.601220517652108e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74224853515625,0.0,0.0,0.0001011057102004,299.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7520446777344,0.0,0.0,7.467654359061271e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416381835937,0.0,0.0,0.0001011056519928,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372436523437,0.0,0.0,0.0004796001012437,285.6836242675781,294.1499938964844,293.4051513671875,291.86962890625,294.42987060546875,293.4693298339844,285.9342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230226907879,8.556133579418201e-09,0.001023014076054,-0.0214663334190845,0.0,0.0,0.0,-0.009054459631443,60.0,10.47942066192627,-0.0,-7.135587765105812e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74237060546875,0.0,0.0,9.601220517652108e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74224853515625,0.0,0.0,0.0001011057102004,299.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7520446777344,0.0,0.0,7.467654359061271e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416381835937,0.0,0.0,0.0001011056519928,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372436523437,0.0,0.0,0.0004796001012437,285.6836242675781,294.1499938964844,293.4051513671875,291.86962890625,294.42987060546875,293.4693298339844,285.9342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230226907879,8.556133579418201e-09,0.001023014076054,-0.0214663334190845,0.0,0.0,0.0,-0.009054459631443,60.0,10.47942066192627,-0.0,-7.135587765105812e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
