time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796540,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406616210937,0.0,0.0,9.601781493984164e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405700683594,0.0,0.0,0.0001011116110021,299.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502136230469,0.0,0.0,7.468089461326599e-05,298.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7399597167969,0.0,0.0,0.0001011115527944,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356262207031,0.0,0.0,0.0004796281282324,285.6822509765625,294.1499938964844,293.3846740722656,291.8778686523437,294.4111022949219,293.4469299316406,285.942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230813641101,8.563084463730775e-09,0.0010230727493762,-0.0214845370501279,0.0,0.0,0.0,-0.0090579017996788,60.0,10.478930473327637,-0.0,-7.136416968478444e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406616210937,0.0,0.0,9.601781493984164e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405700683594,0.0,0.0,0.0001011116110021,299.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502136230469,0.0,0.0,7.468089461326599e-05,298.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7399597167969,0.0,0.0,0.0001011115527944,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356262207031,0.0,0.0,0.0004796281282324,285.6822509765625,294.1499938964844,293.3846740722656,291.8778686523437,294.4111022949219,293.4469299316406,285.942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230813641101,8.563084463730775e-09,0.0010230727493762,-0.0214845370501279,0.0,0.0,0.0,-0.0090579017996788,60.0,10.478930473327637,-0.0,-7.136416968478444e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7390441894531,0.0,0.0,9.601943020243198e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73895263671875,0.0,0.0,0.0001011133135762,299.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7485046386719,0.0,0.0,7.468215335393324e-05,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73834228515625,0.0,0.0,0.0001011132553685,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73406982421875,0.0,0.0,0.0004796362190973,285.6809997558594,294.1499938964844,293.36474609375,291.88671875,294.3923034667969,293.4252319335937,285.95001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023098360747,8.565065101606706e-09,0.0010230897460132,-0.0214897245168685,0.0,0.0,0.0,-0.009058884344995,60.0,10.479734420776367,-0.0,-7.136653579209451e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7390441894531,0.0,0.0,9.601943020243198e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73895263671875,0.0,0.0,0.0001011133135762,299.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7485046386719,0.0,0.0,7.468215335393324e-05,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73834228515625,0.0,0.0,0.0001011132553685,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73406982421875,0.0,0.0,0.0004796362190973,285.6809997558594,294.1499938964844,293.36474609375,291.88671875,294.3923034667969,293.4252319335937,285.95001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023098360747,8.565065101606706e-09,0.0010230897460132,-0.0214897245168685,0.0,0.0,0.0,-0.009058884344995,60.0,10.479734420776367,-0.0,-7.136653579209451e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7375183105469,0.0,0.0,9.60175966611132e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374267578125,0.0,0.0,0.0001011113708955,299.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7468566894531,0.0,0.0,7.468071271432564e-05,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7368469238281,0.0,0.0,0.0001011113199638,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73260498046875,0.0,0.0,0.0004796270513907,285.67987060546875,294.1499938964844,293.345458984375,291.8960266113281,294.3735046386719,293.4041442871094,285.9578552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023078453727,8.562738962325511e-09,0.0010230698389932,-0.0214836318045854,0.0,0.0,0.0,-0.0090577313676476,60.0,10.481371879577637,-0.0,-7.13637575699977e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7375183105469,0.0,0.0,9.60175966611132e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374267578125,0.0,0.0,0.0001011113708955,299.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7468566894531,0.0,0.0,7.468071271432564e-05,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7368469238281,0.0,0.0,0.0001011113199638,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73260498046875,0.0,0.0,0.0004796270513907,285.67987060546875,294.1499938964844,293.345458984375,291.8960266113281,294.3735046386719,293.4041442871094,285.9578552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023078453727,8.562738962325511e-09,0.0010230698389932,-0.0214836318045854,0.0,0.0,0.0,-0.0090577313676476,60.0,10.481371879577637,-0.0,-7.13637575699977e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73681640625,0.0,0.0,9.60146717261523e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366943359375,0.0,0.0,0.0001011082931654,299.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460632324219,0.0,0.0,7.467844261555001e-05,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7361145019531,0.0,0.0,0.0001011082422337,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7319030761719,0.0,0.0,0.0004796124703716,285.6793518066406,294.1499938964844,293.33599853515625,291.9008483886719,294.3641052246094,293.3939208984375,285.9617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230467887595,8.559084108128445e-09,0.001023038290441,-0.0214740615338087,0.0,0.0,0.0,-0.0090559171512722,60.0,10.48253059387207,-0.0,-7.135939483760012e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7361145019531,0.0,0.0,9.601100464351477e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359924316406,0.0,0.0,0.0001011044296319,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74530029296875,0.0,0.0,7.467558316420764e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73541259765625,0.0,0.0,0.0001011043787002,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312316894531,0.0,0.0,0.0004795941349584,285.6788635253906,294.1499938964844,293.32672119140625,291.90576171875,294.3547058105469,293.3837890625,285.9656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230073239654,8.554493113877015e-09,0.0010229988256469,-0.0214620381593704,0.0,0.0,0.0,-0.0090536400675773,60.0,10.48379611968994,-0.0,-7.135392365853478e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347412109375,0.0,0.0,9.600132034393027e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.734619140625,0.0,0.0,0.0001010942287393,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7438049316406,0.0,0.0,7.466805254807696e-05,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340393066406,0.0,0.0,0.0001010941778076,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299194335937,0.0,0.0,0.0004795457643922,285.6779479980469,294.1499938964844,293.30859375,291.9157409667969,294.3359375,293.3638916015625,285.9734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229045292362,8.542397011979121e-09,0.0010228959145024,-0.0214303620159626,0.0,0.0,0.0,-0.0090476470068097,60.0,10.48654556274414,-0.0,-7.133949253557148e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347412109375,0.0,0.0,9.600132034393027e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.734619140625,0.0,0.0,0.0001010942287393,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7438049316406,0.0,0.0,7.466805254807696e-05,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340393066406,0.0,0.0,0.0001010941778076,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299194335937,0.0,0.0,0.0004795457643922,285.6779479980469,294.1499938964844,293.30859375,291.9157409667969,294.3359375,293.3638916015625,285.9734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229045292362,8.542397011979121e-09,0.0010228959145024,-0.0214303620159626,0.0,0.0,0.0,-0.0090476470068097,60.0,10.48654556274414,-0.0,-7.133949253557148e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73345947265625,0.0,0.0,9.598615724826232e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333374023437,0.0,0.0,0.0001010782580124,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.742431640625,0.0,0.0,7.465625094482675e-05,298.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7327880859375,0.0,0.0,0.0001010782070807,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72869873046875,0.0,0.0,0.0004794700071215,285.6771545410156,294.1499938964844,293.29107666015625,291.9259338378906,294.31719970703125,293.3446960449219,285.98126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227428283542,8.52346815349847e-09,0.0010227342136204,-0.0213807951658964,0.0,0.0,0.0,-0.0090382639318704,60.0,10.48958683013916,-0.0,-7.131691148742902e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73345947265625,0.0,0.0,9.598615724826232e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333374023437,0.0,0.0,0.0001010782580124,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.742431640625,0.0,0.0,7.465625094482675e-05,298.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7327880859375,0.0,0.0,0.0001010782070807,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72869873046875,0.0,0.0,0.0004794700071215,285.6771545410156,294.1499938964844,293.29107666015625,291.9259338378906,294.31719970703125,293.3446960449219,285.98126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227428283542,8.52346815349847e-09,0.0010227342136204,-0.0213807951658964,0.0,0.0,0.0,-0.0090382639318704,60.0,10.48958683013916,-0.0,-7.131691148742902e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73223876953125,0.0,0.0,9.596669406164438e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7321472167969,0.0,0.0,0.0001010577616398,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411193847656,0.0,0.0,7.464110967703164e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315979003906,0.0,0.0,0.0001010577107081,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275695800781,0.0,0.0,0.0004793728294316,285.67645263671875,294.1499938964844,293.274169921875,291.9361572265625,294.2984924316406,293.3261413574219,285.9890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225351434201,8.499191572752807e-09,0.0010225266451016,-0.021317221224308,0.0,0.0,0.0,-0.0090262284502387,60.0,10.492683410644531,-0.0,-7.128796397637417e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73223876953125,0.0,0.0,9.596669406164438e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7321472167969,0.0,0.0,0.0001010577616398,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411193847656,0.0,0.0,7.464110967703164e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315979003906,0.0,0.0,0.0001010577107081,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275695800781,0.0,0.0,0.0004793728294316,285.67645263671875,294.1499938964844,293.274169921875,291.9361572265625,294.2984924316406,293.3261413574219,285.9890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225351434201,8.499191572752807e-09,0.0010225266451016,-0.021317221224308,0.0,0.0,0.0,-0.0090262284502387,60.0,10.492683410644531,-0.0,-7.128796397637417e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73114013671875,0.0,0.0,9.594277798896655e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310485839844,0.0,0.0,0.0001010325722745,299.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398986816406,0.0,0.0,7.462250505341217e-05,298.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73046875,0.0,0.0,0.0001010325213428,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265014648437,0.0,0.0,0.0004792533582076,285.6758728027344,294.1499938964844,293.2578430175781,291.94635009765625,294.27984619140625,293.3081970214844,285.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222800774499,8.469356771456661e-09,0.0010222715791314,-0.0212390925735235,0.0,0.0,0.0,-0.0090114390477538,60.0,10.495633125305176,-0.0,-7.125239420702202e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73114013671875,0.0,0.0,9.594277798896655e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310485839844,0.0,0.0,0.0001010325722745,299.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398986816406,0.0,0.0,7.462250505341217e-05,298.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73046875,0.0,0.0,0.0001010325213428,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265014648437,0.0,0.0,0.0004792533582076,285.6758728027344,294.1499938964844,293.2578430175781,291.94635009765625,294.27984619140625,293.3081970214844,285.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222800774499,8.469356771456661e-09,0.0010222715791314,-0.0212390925735235,0.0,0.0,0.0,-0.0090114390477538,60.0,10.495633125305176,-0.0,-7.125239420702202e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,9.59287499426864e-05,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73052978515625,0.0,0.0,0.0001010177948046,299.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73931884765625,0.0,0.0,7.46115911169909e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72998046875,0.0,0.0,0.0001010177511489,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260131835937,0.0,0.0,0.0004791832761839,285.6756286621094,294.1499938964844,293.2499389648437,291.9513854980469,294.2705383300781,293.299560546875,286.0006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221302509307,8.451863209302246e-09,0.0010221217526122,-0.0211932826787233,0.0,0.0,0.0,-0.0090027647092938,60.0,10.496939659118652,-0.0,-7.123153977772746e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301330566406,0.0,0.0,9.591399430064484e-05,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300109863281,0.0,0.0,0.0001010022606351,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73876953125,0.0,0.0,7.460010965587571e-05,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294616699219,0.0,0.0,0.0001010022097034,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255554199219,0.0,0.0,0.0004791095852851,285.6754150390625,294.1499938964844,293.2421569824219,291.9563903808594,294.2612609863281,293.2910461425781,286.0045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021972624585,8.433461928802899e-09,0.0010219642426818,-0.0211450923234224,0.0,0.0,0.0,-0.0089936414733529,60.0,10.498163223266602,-0.0,-7.120960532347453e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291564941406,0.0,0.0,9.588255488779396e-05,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72906494140625,0.0,0.0,0.000100969147752,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377014160156,0.0,0.0,7.457565516233444e-05,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.728515625,0.0,0.0,0.0001009690968203,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7246398925781,0.0,0.0,0.000478952541016,285.6750183105469,294.1499938964844,293.2270812988281,291.9661865234375,294.24273681640625,293.2743225097656,286.0122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216379305347,8.394260397892594e-09,0.0010216295486316,-0.0210424344986677,0.0,0.0,0.0,-0.0089742103591561,60.0,10.500361442565918,-0.0,-7.116289424402569e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291564941406,0.0,0.0,9.588255488779396e-05,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72906494140625,0.0,0.0,0.000100969147752,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377014160156,0.0,0.0,7.457565516233444e-05,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.728515625,0.0,0.0,0.0001009690968203,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7246398925781,0.0,0.0,0.000478952541016,285.6750183105469,294.1499938964844,293.2270812988281,291.9661865234375,294.24273681640625,293.2743225097656,286.0122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216379305347,8.394260397892594e-09,0.0010216295486316,-0.0210424344986677,0.0,0.0,0.0,-0.0089742103591561,60.0,10.500361442565918,-0.0,-7.116289424402569e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.728271484375,0.0,0.0,9.584691724739967e-05,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,0.0001009316183626,299.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366943359375,0.0,0.0,7.454792648786679e-05,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276611328125,0.0,0.0,0.0001009315674309,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7238464355469,0.0,0.0,0.0004787745419889,285.6747436523437,294.1499938964844,293.212646484375,291.9756164550781,294.2242736816406,293.25830078125,286.0199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212580673396,8.349825719733417e-09,0.0010212496854364,-0.0209260713309049,0.0,0.0,0.0,-0.0089521827176213,60.0,10.501775741577148,-0.0,-7.11099659156389e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.728271484375,0.0,0.0,9.584691724739967e-05,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,0.0001009316183626,299.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366943359375,0.0,0.0,7.454792648786679e-05,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276611328125,0.0,0.0,0.0001009315674309,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7238464355469,0.0,0.0,0.0004787745419889,285.6747436523437,294.1499938964844,293.212646484375,291.9756164550781,294.2242736816406,293.25830078125,286.0199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212580673396,8.349825719733417e-09,0.0010212496854364,-0.0209260713309049,0.0,0.0,0.0,-0.0089521827176213,60.0,10.501775741577148,-0.0,-7.11099659156389e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274780273437,0.0,0.0,9.580817277310416e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0001008908147923,299.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,7.451778947142884e-05,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72686767578125,0.0,0.0,0.0001008907638606,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230834960937,0.0,0.0,0.0004785810015164,285.674560546875,294.1499938964844,293.1988220214844,291.9845886230469,294.2059326171875,293.2428894042969,286.02764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208450257778,8.301523024556445e-09,0.0010208366438746,-0.0207995772361755,0.0,0.0,0.0,-0.0089282374829053,60.0,10.502342224121094,-0.0,-7.105245458660647e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274780273437,0.0,0.0,9.580817277310416e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0001008908147923,299.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,7.451778947142884e-05,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72686767578125,0.0,0.0,0.0001008907638606,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230834960937,0.0,0.0,0.0004785810015164,285.674560546875,294.1499938964844,293.1988220214844,291.9845886230469,294.2059326171875,293.2428894042969,286.02764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208450257778,8.301523024556445e-09,0.0010208366438746,-0.0207995772361755,0.0,0.0,0.0,-0.0089282374829053,60.0,10.502342224121094,-0.0,-7.105245458660647e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7267761230469,0.0,0.0,9.5766743470449e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266845703125,0.0,0.0,0.0001008471881505,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,7.448556425515562e-05,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261657714844,0.0,0.0,0.0001008471444947,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7224426269531,0.0,0.0,0.0004783740732818,285.67449951171875,294.1499938964844,293.1856689453125,291.9930114746094,294.18768310546875,293.2281494140625,286.03533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204033460468,8.249879002164562e-09,0.0010203950805589,-0.020664332434535,0.0,0.0,0.0,-0.0089026354253292,60.0,10.501901626586914,-0.0,-7.099098553453588e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7267761230469,0.0,0.0,9.5766743470449e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266845703125,0.0,0.0,0.0001008471881505,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,7.448556425515562e-05,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261657714844,0.0,0.0,0.0001008471444947,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7224426269531,0.0,0.0,0.0004783740732818,285.67449951171875,294.1499938964844,293.1856689453125,291.9930114746094,294.18768310546875,293.2281494140625,286.03533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204033460468,8.249879002164562e-09,0.0010203950805589,-0.020664332434535,0.0,0.0,0.0,-0.0089026354253292,60.0,10.501901626586914,-0.0,-7.099098553453588e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264404296875,0.0,0.0,9.574493014952168e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7263488769531,0.0,0.0,0.0001008242179523,299.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.734619140625,0.0,0.0,7.446859672199935e-05,298.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.725830078125,0.0,0.0,0.0001008241742965,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221374511719,0.0,0.0,0.0004782651376444,285.67449951171875,294.1499938964844,293.1793212890625,291.9969787597656,294.1786193847656,293.2210693359375,286.0391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201707482337,8.222689196202282e-09,0.0010201624827459,-0.020593125373125,0.0,0.0,0.0,-0.0088891554623842,60.0,10.501102447509766,-0.0,-7.095863452377672e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72613525390625,0.0,0.0,9.572276030667126e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72607421875,0.0,0.0,0.0001008008694043,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342529296875,0.0,0.0,7.445135270245373e-05,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255554199219,0.0,0.0,0.0001008008257485,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72186279296875,0.0,0.0,0.0004781543975695,285.674560546875,294.1499938964844,293.1731262207031,292.0007629394531,294.1695556640625,293.21417236328125,286.0429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199343087151,8.195051748316473e-09,0.0010199260432273,-0.0205207485705614,0.0,0.0,0.0,-0.008875454775989,60.0,10.50003719329834,-0.0,-7.09257577113931e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255859375,0.0,0.0,9.567759843776004e-05,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254943847656,0.0,0.0,0.0001007533137453,299.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73358154296875,0.0,0.0,7.441622437909245e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249755859375,0.0,0.0,0.0001007532628136,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7213439941406,0.0,0.0,0.0004779288137797,285.6746826171875,294.1499938964844,293.1612243652344,292.0077819824219,294.15155029296875,293.2006530761719,286.0506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194530477747,8.13875455918378e-09,0.0010194448987022,-0.0203733146190643,0.0,0.0,0.0,-0.0088475467637181,60.0,10.497299194335938,-0.0,-7.085881748025713e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255859375,0.0,0.0,9.567759843776004e-05,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254943847656,0.0,0.0,0.0001007533137453,299.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73358154296875,0.0,0.0,7.441622437909245e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249755859375,0.0,0.0,0.0001007532628136,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7213439941406,0.0,0.0,0.0004779288137797,285.6746826171875,294.1499938964844,293.1612243652344,292.0077819824219,294.15155029296875,293.2006530761719,286.0506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194530477747,8.13875455918378e-09,0.0010194448987022,-0.0203733146190643,0.0,0.0,0.0,-0.0088475467637181,60.0,10.497299194335938,-0.0,-7.085881748025713e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72509765625,0.0,0.0,9.563087951391935e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250061035156,0.0,0.0,0.0001007041137199,299.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330017089844,0.0,0.0,7.437988097080961e-05,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245178222656,0.0,0.0,0.0001007040700642,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209167480469,0.0,0.0,0.0004776954592671,285.6748962402344,294.1499938964844,293.1499938964844,292.0138854980469,294.1336364746094,293.1877746582031,286.0583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189550230279,8.080518476560883e-09,0.0010189469903707,-0.0202208012342453,0.0,0.0,0.0,-0.0088186766952276,60.0,10.492963790893556,-0.0,-7.078960351236675e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72509765625,0.0,0.0,9.563087951391935e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250061035156,0.0,0.0,0.0001007041137199,299.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330017089844,0.0,0.0,7.437988097080961e-05,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245178222656,0.0,0.0,0.0001007040700642,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209167480469,0.0,0.0,0.0004776954592671,285.6748962402344,294.1499938964844,293.1499938964844,292.0138854980469,294.1336364746094,293.1877746582031,286.0583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189550230279,8.080518476560883e-09,0.0010189469903707,-0.0202208012342453,0.0,0.0,0.0,-0.0088186766952276,60.0,10.492963790893556,-0.0,-7.078960351236675e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247009277344,0.0,0.0,9.558988676872104e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.724609375,0.0,0.0,0.0001006609381875,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73248291015625,0.0,0.0,7.434799772454426e-05,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240905761719,0.0,0.0,0.0001006608945317,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205505371094,0.0,0.0,0.000477490684716,285.6752014160156,294.1499938964844,293.1401672363281,292.01910400390625,294.11590576171875,293.17578125,286.0659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185179999098,8.029411802112918e-09,0.0010185099672526,-0.0200869590044021,0.0,0.0,0.0,-0.0087933409959077,60.0,10.487438201904297,-0.0,-7.072888763559605e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247009277344,0.0,0.0,9.558988676872104e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.724609375,0.0,0.0,0.0001006609381875,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73248291015625,0.0,0.0,7.434799772454426e-05,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240905761719,0.0,0.0,0.0001006608945317,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205505371094,0.0,0.0,0.000477490684716,285.6752014160156,294.1499938964844,293.1401672363281,292.01910400390625,294.11590576171875,293.17578125,286.0659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185179999098,8.029411802112918e-09,0.0010185099672526,-0.0200869590044021,0.0,0.0,0.0,-0.0087933409959077,60.0,10.487438201904297,-0.0,-7.072888763559605e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.724365234375,0.0,0.0,9.555922588333488e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242736816406,0.0,0.0,0.0001006286474876,299.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320556640625,0.0,0.0,7.432413985952735e-05,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237854003906,0.0,0.0,0.0001006286038318,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72027587890625,0.0,0.0,0.0004773375112563,285.67559814453125,294.1499938964844,293.1323547363281,292.0234680175781,294.09832763671875,293.16485595703125,286.0736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181911056861,7.991182826572185e-09,0.0010181830730289,-0.0199868399649858,0.0,0.0,0.0,-0.0087743885815143,60.0,10.481165885925291,-0.0,-7.068348395478098e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.724365234375,0.0,0.0,9.555922588333488e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242736816406,0.0,0.0,0.0001006286474876,299.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320556640625,0.0,0.0,7.432413985952735e-05,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237854003906,0.0,0.0,0.0001006286038318,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72027587890625,0.0,0.0,0.0004773375112563,285.67559814453125,294.1499938964844,293.1323547363281,292.0234680175781,294.09832763671875,293.16485595703125,286.0736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181911056861,7.991182826572185e-09,0.0010181830730289,-0.0199868399649858,0.0,0.0,0.0,-0.0087743885815143,60.0,10.481165885925291,-0.0,-7.068348395478098e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242126464844,0.0,0.0,9.554899588692932e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7241516113281,0.0,0.0,0.0001006178790703,299.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318725585937,0.0,0.0,7.431618723785505e-05,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236633300781,0.0,0.0,0.0001006178354145,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201843261719,0.0,0.0,0.0004772864340338,285.67584228515625,294.1499938964844,293.1291809082031,292.0253601074219,294.08966064453125,293.1600341796875,286.0774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180821409448,7.978427696286872e-09,0.0010180741082876,-0.0199534352868795,0.0,0.0,0.0,-0.0087680667638778,60.0,10.477755546569824,-0.0,-7.066834228908192e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72412109375,0.0,0.0,9.554038115311414e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240295410156,0.0,0.0,0.0001006087986752,299.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317199707031,0.0,0.0,7.430947880493477e-05,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235412597656,0.0,0.0,0.0001006087550194,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0004772433894686,285.6761169433594,294.1499938964844,293.1264343261719,292.0270690917969,294.0810241699219,293.155517578125,286.08123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179906385019,7.967674520159562e-09,0.00101798272226,-0.0199252720922231,0.0,0.0,0.0,-0.0087627377361059,60.0,10.474263191223145,-0.0,-7.065557383612031e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239074707031,0.0,0.0,9.552756091579796e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7238464355469,0.0,0.0,0.0001005952944979,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314453125,0.0,0.0,7.429950346704572e-05,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7233581542969,0.0,0.0,0.0001005952581181,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7199401855469,0.0,0.0,0.0004771793610416,285.6767272949219,294.1499938964844,293.12225341796875,292.0299072265625,294.0639038085937,293.1471252441406,286.0888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178530355915,7.951673097750245e-09,0.0010178451193496,-0.0198833681643009,0.0,0.0,0.0,-0.0087548019364476,60.0,10.467077255249023,-0.0,-7.063658102879344e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
