time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17798880,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239074707031,0.0,0.0,9.552756091579796e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7238464355469,0.0,0.0,0.0001005952944979,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314453125,0.0,0.0,7.429950346704572e-05,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7233581542969,0.0,0.0,0.0001005952581181,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7199401855469,0.0,0.0,0.0004771793610416,285.6767272949219,294.1499938964844,293.12225341796875,292.0299072265625,294.0639038085937,293.1471252441406,286.0888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178530355915,7.951673097750245e-09,0.0010178451193496,-0.0198833681643009,0.0,0.0,0.0,-0.0087548019364476,60.0,10.467077255249023,-0.0,-7.063658102879344e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72381591796875,0.0,0.0,9.552504343446344e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237243652344,0.0,0.0,0.0001005926533252,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312316894531,0.0,0.0,7.429754623444751e-05,298.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232360839844,0.0,0.0,0.0001005926096695,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198791503906,0.0,0.0,0.0004771668172907,285.6773986816406,294.1499938964844,293.11968994140625,292.0321044921875,294.0470275878906,293.1402282714844,286.0964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178260272368,7.94851651164663e-09,0.0010178181109949,-0.0198750998824834,0.0,0.0,0.0,-0.0087532363831996,60.0,10.459383964538574,-0.0,-7.0632836468576e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72381591796875,0.0,0.0,9.552504343446344e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237243652344,0.0,0.0,0.0001005926533252,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312316894531,0.0,0.0,7.429754623444751e-05,298.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232360839844,0.0,0.0,0.0001005926096695,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198791503906,0.0,0.0,0.0004771668172907,285.6773986816406,294.1499938964844,293.11968994140625,292.0321044921875,294.0470275878906,293.1402282714844,286.0964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178260272368,7.94851651164663e-09,0.0010178181109949,-0.0198750998824834,0.0,0.0,0.0,-0.0087532363831996,60.0,10.459383964538574,-0.0,-7.0632836468576e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237548828125,0.0,0.0,9.55298964981921e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72369384765625,0.0,0.0,0.0001005977537715,299.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311096191406,0.0,0.0,7.430131518049166e-05,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72320556640625,0.0,0.0,0.0001005977173917,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71990966796875,0.0,0.0,0.0004771910607814,285.6781616210937,294.1499938964844,293.1185913085937,292.0336608886719,294.03045654296875,293.1347961425781,286.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178774828091,7.954534808618519e-09,0.0010178695665672,-0.0198908615857362,0.0,0.0,0.0,-0.0087562203407287,60.0,10.45130729675293,-0.0,-7.063997742307039e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237548828125,0.0,0.0,9.55298964981921e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72369384765625,0.0,0.0,0.0001005977537715,299.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311096191406,0.0,0.0,7.430131518049166e-05,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72320556640625,0.0,0.0,0.0001005977173917,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71990966796875,0.0,0.0,0.0004771910607814,285.6781616210937,294.1499938964844,293.1185913085937,292.0336608886719,294.03045654296875,293.1347961425781,286.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178774828091,7.954534808618519e-09,0.0010178695665672,-0.0198908615857362,0.0,0.0,0.0,-0.0087562203407287,60.0,10.45130729675293,-0.0,-7.063997742307039e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72381591796875,0.0,0.0,9.554145799484104e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237243652344,0.0,0.0,0.0001006099264486,299.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310485839844,0.0,0.0,7.431030826410279e-05,298.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232666015625,0.0,0.0,0.0001006098900688,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.719970703125,0.0,0.0,0.0004772488027811,285.6790466308594,294.1499938964844,293.1187744140625,292.03466796875,294.01416015625,293.1307373046875,286.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180004173889,7.968912640876624e-09,0.001017992501147,-0.0199285168200731,0.0,0.0,0.0,-0.0087633477523922,60.0,10.442840576171877,-0.0,-7.065704465958333e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72381591796875,0.0,0.0,9.554145799484104e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237243652344,0.0,0.0,0.0001006099264486,299.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310485839844,0.0,0.0,7.431030826410279e-05,298.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232666015625,0.0,0.0,0.0001006098900688,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.719970703125,0.0,0.0,0.0004772488027811,285.6790466308594,294.1499938964844,293.1187744140625,292.03466796875,294.01416015625,293.1307373046875,286.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180004173889,7.968912640876624e-09,0.001017992501147,-0.0199285168200731,0.0,0.0,0.0,-0.0087633477523922,60.0,10.442840576171877,-0.0,-7.065704465958333e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7238464355469,0.0,0.0,9.555009455652907e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237854003906,0.0,0.0,0.0001006190213956,299.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310485839844,0.0,0.0,7.431702397298068e-05,298.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72332763671875,0.0,0.0,0.0001006189850158,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200622558594,0.0,0.0,0.0004772919637616,285.67950439453125,294.1499938964844,293.11932373046875,292.03497314453125,294.00616455078125,293.1293640136719,286.1154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180923854932,7.979661376111835e-09,0.001018084352836,-0.0199566669762134,0.0,0.0,0.0,-0.0087686767801642,60.0,10.438419342041016,-0.0,-7.06698060071176e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72393798828125,0.0,0.0,9.555964061291888e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7238464355469,0.0,0.0,0.0001006290767691,299.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310791015625,0.0,0.0,7.432444544974715e-05,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.723388671875,0.0,0.0,0.0001006290331133,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0004773396649397,285.67999267578125,294.1499938964844,293.1201477050781,292.0351257324219,293.9982604980469,293.1283264160156,286.1192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181942488998,7.991542538832164e-09,0.0010181862162426,-0.0199877824634313,0.0,0.0,0.0,-0.0087745673954486,60.0,10.433927536010742,-0.0,-7.068391738584978e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240905761719,0.0,0.0,9.558107558405028e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240295410156,0.0,0.0,0.0001006516467896,299.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311706542969,0.0,0.0,7.434111466864124e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235717773437,0.0,0.0,0.0001006516031338,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203674316406,0.0,0.0,0.000477446737932,285.6810302734375,294.1499938964844,293.1224975585937,292.0351257324219,293.9825744628906,293.1268005371094,286.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184220736846,8.018223418559955e-09,0.0010184140410274,-0.0200576577335596,0.0,0.0,0.0,-0.0087877931073307,60.0,10.424762725830078,-0.0,-7.071560048643732e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240905761719,0.0,0.0,9.558107558405028e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240295410156,0.0,0.0,0.0001006516467896,299.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311706542969,0.0,0.0,7.434111466864124e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235717773437,0.0,0.0,0.0001006516031338,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203674316406,0.0,0.0,0.000477446737932,285.6810302734375,294.1499938964844,293.1224975585937,292.0351257324219,293.9825744628906,293.1268005371094,286.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184220736846,8.018223418559955e-09,0.0010184140410274,-0.0200576577335596,0.0,0.0,0.0,-0.0087877931073307,60.0,10.424762725830078,-0.0,-7.071560048643732e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243347167969,0.0,0.0,9.560745093040168e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242431640625,0.0,0.0,0.0001006794191198,299.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312927246094,0.0,0.0,7.436162559315562e-05,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72381591796875,0.0,0.0,0.000100679375464,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206420898437,0.0,0.0,0.0004775784909725,285.68212890625,294.1499938964844,293.1257629394531,292.0346984863281,293.9671325683594,293.12615966796875,286.1344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187028674408,8.05105671020101e-09,0.0010186948347836,-0.0201436448842287,0.0,0.0,0.0,-0.0088040698319673,60.0,10.415128707885742,-0.0,-7.075459507177585e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243347167969,0.0,0.0,9.560745093040168e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242431640625,0.0,0.0,0.0001006794191198,299.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312927246094,0.0,0.0,7.436162559315562e-05,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72381591796875,0.0,0.0,0.000100679375464,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206420898437,0.0,0.0,0.0004775784909725,285.68212890625,294.1499938964844,293.1257629394531,292.0346984863281,293.9671325683594,293.12615966796875,286.1344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187028674408,8.05105671020101e-09,0.0010186948347836,-0.0201436448842287,0.0,0.0,0.0,-0.0088040698319673,60.0,10.415128707885742,-0.0,-7.075459507177585e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7246398925781,0.0,0.0,9.563703497406097e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245483398437,0.0,0.0,0.0001007105674943,299.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73150634765625,0.0,0.0,7.438463217113167e-05,298.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72412109375,0.0,0.0,0.0001007105238386,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209777832031,0.0,0.0,0.0004777262511197,285.6833190917969,294.1499938964844,293.1297302246094,292.0339050292969,293.9520263671875,293.12677001953125,286.1419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190178873017,8.087889469265974e-09,0.0010190097382292,-0.0202401056885719,0.0,0.0,0.0,-0.0088223293423652,60.0,10.40513801574707,-0.0,-7.07983573988713e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7246398925781,0.0,0.0,9.563703497406097e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245483398437,0.0,0.0,0.0001007105674943,299.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73150634765625,0.0,0.0,7.438463217113167e-05,298.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72412109375,0.0,0.0,0.0001007105238386,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209777832031,0.0,0.0,0.0004777262511197,285.6833190917969,294.1499938964844,293.1297302246094,292.0339050292969,293.9520263671875,293.12677001953125,286.1419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190178873017,8.087889469265974e-09,0.0010190097382292,-0.0202401056885719,0.0,0.0,0.0,-0.0088223293423652,60.0,10.40513801574707,-0.0,-7.07983573988713e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248229980469,0.0,0.0,9.565339860273524e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247314453125,0.0,0.0,0.000100727796962,299.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7316589355469,0.0,0.0,7.439735054504126e-05,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72430419921875,0.0,0.0,0.0001007277605822,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72119140625,0.0,0.0,0.0004778080037795,285.6839904785156,294.1499938964844,293.1320495605469,292.0333557128906,293.9443359375,293.1275329589844,286.1459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191921610385,8.108264282213895e-09,0.0010191840119659,-0.0202934648841619,0.0,0.0,0.0,-0.0088324304670095,60.0,10.399792671203612,-0.0,-7.082257269530602e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250061035156,0.0,0.0,9.566894732415676e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72491455078125,0.0,0.0,0.0001007441678666,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317810058594,0.0,0.0,7.440945046255365e-05,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244873046875,0.0,0.0,0.0001007441314868,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7214050292969,0.0,0.0,0.0004778856819029,285.6846008300781,294.1499938964844,293.13427734375,292.03277587890625,293.9372863769531,293.12847900390625,286.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193577036261,8.127627459941777e-09,0.0010193495545536,-0.0203441735357046,0.0,0.0,0.0,-0.0088420296087861,60.0,10.394765853881836,-0.0,-7.084558717451729e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7252197265625,0.0,0.0,9.56854928517714e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251281738281,0.0,0.0,0.0001007615937851,299.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7319641113281,0.0,0.0,7.442231435561553e-05,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247009277344,0.0,0.0,0.0001007615574053,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216491699219,0.0,0.0,0.0004779683367814,285.6852722167969,294.1499938964844,293.1367492675781,292.0321044921875,293.9300537109375,293.12969970703125,286.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195339564234,8.148231422921981e-09,0.0010195258073508,-0.0203981325030326,0.0,0.0,0.0,-0.0088522434234619,60.0,10.389445304870604,-0.0,-7.08700866880463e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254333496094,0.0,0.0,9.57023148657754e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7253723144531,0.0,0.0,0.0001007793034659,299.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7321472167969,0.0,0.0,7.443539652740583e-05,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249450683594,0.0,0.0,0.0001007792670861,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218933105469,0.0,0.0,0.00047805235954,285.6859741210937,294.1499938964844,293.1392822265625,292.0313720703125,293.92291259765625,293.131103515625,286.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197130031883,8.16917378188009e-09,0.0010197048541158,-0.0204529780894517,0.0,0.0,0.0,-0.0088626258075237,60.0,10.384023666381836,-0.0,-7.089498410550733e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259826660156,0.0,0.0,9.573624265613034e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72589111328125,0.0,0.0,0.0001008150356938,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73260498046875,0.0,0.0,7.446177914971486e-05,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254638671875,0.0,0.0,0.000100814992038,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72247314453125,0.0,0.0,0.0004782218602485,285.6874084472656,294.1499938964844,293.1445617675781,292.0297546386719,293.9089050292969,293.1344909667969,286.1646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200743563473,8.211424429305225e-09,0.0010200660908594,-0.0205636247992515,0.0,0.0,0.0,-0.0088835703209042,60.0,10.372869491577148,-0.0,-7.094523368778027e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259826660156,0.0,0.0,9.573624265613034e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72589111328125,0.0,0.0,0.0001008150356938,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73260498046875,0.0,0.0,7.446177914971486e-05,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254638671875,0.0,0.0,0.000100814992038,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72247314453125,0.0,0.0,0.0004782218602485,285.6874084472656,294.1499938964844,293.1445617675781,292.0297546386719,293.9089050292969,293.1344909667969,286.1646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200743563473,8.211424429305225e-09,0.0010200660908594,-0.0205636247992515,0.0,0.0,0.0,-0.0088835703209042,60.0,10.372869491577148,-0.0,-7.094523368778027e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265625,0.0,0.0,9.576990123605356e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265014648437,0.0,0.0,0.0001008504696073,299.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73309326171875,0.0,0.0,7.448795076925308e-05,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72607421875,0.0,0.0,0.0001008504332276,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231140136719,0.0,0.0,0.0004783899639733,285.68896484375,294.1499938964844,293.1499938964844,292.0279541015625,293.895263671875,293.1384582519531,286.1722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204326827079,8.253330463503517e-09,0.00102042441722,-0.0206733718514442,0.0,0.0,0.0,-0.0089043453335762,60.0,10.361353874206545,-0.0,-7.099509247154856e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265625,0.0,0.0,9.576990123605356e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265014648437,0.0,0.0,0.0001008504696073,299.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73309326171875,0.0,0.0,7.448795076925308e-05,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72607421875,0.0,0.0,0.0001008504332276,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231140136719,0.0,0.0,0.0004783899639733,285.68896484375,294.1499938964844,293.1499938964844,292.0279541015625,293.895263671875,293.1384582519531,286.1722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204326827079,8.253330463503517e-09,0.00102042441722,-0.0206733718514442,0.0,0.0,0.0,-0.0089043453335762,60.0,10.361353874206545,-0.0,-7.099509247154856e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72723388671875,0.0,0.0,9.580238838680089e-05,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7271728515625,0.0,0.0,0.00010088468116,299.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73370361328125,0.0,0.0,7.451322017004713e-05,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72674560546875,0.0,0.0,0.0001008846447803,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72381591796875,0.0,0.0,0.0004785522760357,285.6905822753906,294.1499938964844,293.1554260253906,292.0260009765625,293.8819885253906,293.1428527832031,286.1797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207786690443,8.293786102342438e-09,0.0010207704035565,-0.020779313519597,0.0,0.0,0.0,-0.0089244013652205,60.0,10.34945583343506,-0.0,-7.104323884732366e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72723388671875,0.0,0.0,9.580238838680089e-05,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7271728515625,0.0,0.0,0.00010088468116,299.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73370361328125,0.0,0.0,7.451322017004713e-05,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72674560546875,0.0,0.0,0.0001008846447803,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72381591796875,0.0,0.0,0.0004785522760357,285.6905822753906,294.1499938964844,293.1554260253906,292.0260009765625,293.8819885253906,293.1428527832031,286.1797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207786690443,8.293786102342438e-09,0.0010207704035565,-0.020779313519597,0.0,0.0,0.0,-0.0089244013652205,60.0,10.34945583343506,-0.0,-7.104323884732366e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279663085937,0.0,0.0,9.5832823717501e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279052734375,0.0,0.0,0.0001009167317533,299.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7343444824219,0.0,0.0,7.453688886016607e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275085449219,0.0,0.0,0.0001009166953735,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.724609375,0.0,0.0,0.000478704314446,285.6922912597656,294.1499938964844,293.16070556640625,292.02398681640625,293.8690185546875,293.14752197265625,286.18731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211027693003,8.331683787332622e-09,0.0010210945038124,-0.0208785608410835,0.0,0.0,0.0,-0.0089431889355182,60.0,10.337182998657228,-0.0,-7.10883654164718e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279663085937,0.0,0.0,9.5832823717501e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279052734375,0.0,0.0,0.0001009167317533,299.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7343444824219,0.0,0.0,7.453688886016607e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275085449219,0.0,0.0,0.0001009166953735,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.724609375,0.0,0.0,0.000478704314446,285.6922912597656,294.1499938964844,293.16070556640625,292.02398681640625,293.8690185546875,293.14752197265625,286.18731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211027693003,8.331683787332622e-09,0.0010210945038124,-0.0208785608410835,0.0,0.0,0.0,-0.0089431889355182,60.0,10.337182998657228,-0.0,-7.10883654164718e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283935546875,0.0,0.0,9.584675717633218e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283020019531,0.0,0.0,0.0001009314000839,299.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347106933594,0.0,0.0,7.454772276105359e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279052734375,0.0,0.0,0.0001009313637041,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250366210937,0.0,0.0,0.0004787739017046,285.69317626953125,294.1499938964844,293.16326904296875,292.02294921875,293.8627014160156,293.14990234375,286.1910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212510824203,8.349031688226205e-09,0.0010212427005171,-0.0209239926189184,0.0,0.0,0.0,-0.0089517887681722,60.0,10.330876350402832,-0.0,-7.110902089380033e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7287902832031,0.0,0.0,9.585991938365623e-05,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7287292480469,0.0,0.0,0.0001009452607831,299.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,7.455796003341675e-05,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72833251953125,0.0,0.0,0.0001009452244034,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254638671875,0.0,0.0,0.0004788396472577,285.694091796875,294.1499938964844,293.16571044921875,292.0219421386719,293.8564758300781,293.1522827148437,286.19482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213911300525,8.365420356426512e-09,0.0010213827481493,-0.0209669079631567,0.0,0.0,0.0,-0.0089599126949906,60.0,10.324493408203123,-0.0,-7.112853950275166e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72967529296875,0.0,0.0,9.588392276782542e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296142578125,0.0,0.0,0.0001009705374599,299.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73590087890625,0.0,0.0,7.457662286469713e-05,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292175292969,0.0,0.0,0.0001009705010801,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264099121094,0.0,0.0,0.0004789595550391,285.69598388671875,294.1499938964844,293.1702575683594,292.0199279785156,293.8441467285156,293.1570129394531,286.2023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216468945145,8.395302231178903e-09,0.0010216385126113,-0.0210451614111661,0.0,0.0,0.0,-0.008974727243185,60.0,10.311528205871582,-0.0,-7.116413769381327e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72967529296875,0.0,0.0,9.588392276782542e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296142578125,0.0,0.0,0.0001009705374599,299.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73590087890625,0.0,0.0,7.457662286469713e-05,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292175292969,0.0,0.0,0.0001009705010801,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264099121094,0.0,0.0,0.0004789595550391,285.69598388671875,294.1499938964844,293.1702575683594,292.0199279785156,293.8441467285156,293.1570129394531,286.2023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216468945145,8.395302231178903e-09,0.0010216385126113,-0.0210451614111661,0.0,0.0,0.0,-0.008974727243185,60.0,10.311528205871582,-0.0,-7.116413769381327e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,9.590266563463956e-05,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305603027344,0.0,0.0,0.0001009902698569,299.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367553710937,0.0,0.0,7.459120388375595e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73016357421875,0.0,0.0,0.0001009902334772,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0004790531820617,285.69793701171875,294.1499938964844,293.1742553710937,292.0179748535156,293.8321228027344,293.1615600585937,286.2098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218464303761,8.418631125550746e-09,0.0010218379320576,-0.0211062561720609,0.0,0.0,0.0,-0.0089862924069166,60.0,10.298145294189451,-0.0,-7.119193412563618e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,9.590266563463956e-05,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305603027344,0.0,0.0,0.0001009902698569,299.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367553710937,0.0,0.0,7.459120388375595e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73016357421875,0.0,0.0,0.0001009902334772,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0004790531820617,285.69793701171875,294.1499938964844,293.1742553710937,292.0179748535156,293.8321228027344,293.1615600585937,286.2098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218464303761,8.418631125550746e-09,0.0010218379320576,-0.0211062561720609,0.0,0.0,0.0,-0.0089862924069166,60.0,10.298145294189451,-0.0,-7.119193412563618e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73162841796875,0.0,0.0,9.591573325451463e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315673828125,0.0,0.0,0.0001010040286928,299.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377014160156,0.0,0.0,7.460136112058535e-05,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311706542969,0.0,0.0,0.000101003992313,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284545898437,0.0,0.0,0.0004791184619534,285.699951171875,294.1499938964844,293.177490234375,292.0161437988281,293.82037353515625,293.165771484375,286.2174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219854302704,8.434891896058616e-09,0.0010219770483672,-0.0211488381028175,0.0,0.0,0.0,-0.0089943539351224,60.0,10.284415245056152,-0.0,-7.121131062604037e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73162841796875,0.0,0.0,9.591573325451463e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315673828125,0.0,0.0,0.0001010040286928,299.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377014160156,0.0,0.0,7.460136112058535e-05,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311706542969,0.0,0.0,0.000101003992313,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284545898437,0.0,0.0,0.0004791184619534,285.699951171875,294.1499938964844,293.177490234375,292.0161437988281,293.82037353515625,293.165771484375,286.2174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219854302704,8.434891896058616e-09,0.0010219770483672,-0.0211488381028175,0.0,0.0,0.0,-0.0089943539351224,60.0,10.284415245056152,-0.0,-7.121131062604037e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322692871094,0.0,0.0,9.591998968971892e-05,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322082519531,0.0,0.0,0.0001010085106827,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73828125,0.0,0.0,7.46046716812998e-05,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318420410156,0.0,0.0,0.0001010084743029,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290954589844,0.0,0.0,0.0004791397368535,285.7012023925781,294.1499938964844,293.17901611328125,292.01513671875,293.8134765625,293.16802978515625,286.2218933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220305994153,8.44018011036951e-09,0.0010220222175121,-0.021162686869502,0.0,0.0,0.0,-0.0089969746768474,60.0,10.27598476409912,-0.0,-7.121761314010655e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73272705078125,0.0,0.0,9.592218702891842e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.732666015625,0.0,0.0,0.0001010108244372,299.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7387084960937,0.0,0.0,7.460638153133914e-05,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322692871094,0.0,0.0,0.0001010107953334,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72955322265625,0.0,0.0,0.0004791507381014,285.7020568847656,294.1499938964844,293.17987060546875,292.0144958496094,293.80889892578125,293.16949462890625,286.2248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220541153103,8.442913923545348e-09,0.0010220456169918,-0.0211698468774557,0.0,0.0,0.0,-0.008998330682516,60.0,10.270339012145996,-0.0,-7.12208745312637e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332763671875,0.0,0.0,9.592204878572376e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73321533203125,0.0,0.0,0.0001010106789181,299.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392272949219,0.0,0.0,7.460627239197493e-05,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328491210937,0.0,0.0,0.0001010106425383,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301330566406,0.0,0.0,0.0004791500105056,285.703125,294.1499938964844,293.1806945800781,292.0137634277344,293.8032531738281,293.1710510253906,286.2286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220523690804,8.442725629720371e-09,0.0010220438707619,-0.021169351413846,0.0,0.0,0.0,-0.008998236618936,60.0,10.26314640045166,-0.0,-7.122064715758827e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73388671875,0.0,0.0,9.59202807280235e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337951660156,0.0,0.0,0.0001010088162729,299.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397766113281,0.0,0.0,7.460489723598585e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334289550781,0.0,0.0,0.0001010087798931,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7307434082031,0.0,0.0,0.0004791412211488,285.7042236328125,294.1499938964844,293.18121337890625,292.0130920410156,293.79766845703125,293.1724853515625,286.2323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220331605523,8.440514065455318e-09,0.0010220247786492,-0.0211635623127222,0.0,0.0,0.0,-0.0089971395209431,60.0,10.255889892578123,-0.0,-7.12180110440386e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
