time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801220,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350769042969,0.0,0.0,9.591189882485196e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0001009999905363,299.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74090576171875,0.0,0.0,7.459837070200592e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7346496582031,0.0,0.0,0.0001009999541565,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73199462890625,0.0,0.0,0.0004790993407368,285.7064819335937,294.1499938964844,293.1814270019531,292.011962890625,293.7865905761719,293.17486572265625,286.2398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219442192465,8.43005043549283e-09,0.001021935720928,-0.0211361590772867,0.0,0.0,0.0,-0.0089919539168477,60.0,10.24120044708252,-0.0,-7.1205541019026e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350769042969,0.0,0.0,9.591189882485196e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0001009999905363,299.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74090576171875,0.0,0.0,7.459837070200592e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7346496582031,0.0,0.0,0.0001009999541565,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73199462890625,0.0,0.0,0.0004790993407368,285.7064819335937,294.1499938964844,293.1814270019531,292.011962890625,293.7865905761719,293.17486572265625,286.2398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219442192465,8.43005043549283e-09,0.001021935720928,-0.0211361590772867,0.0,0.0,0.0,-0.0089919539168477,60.0,10.24120044708252,-0.0,-7.1205541019026e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7363586425781,0.0,0.0,9.589276305632666e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362976074219,0.0,0.0,0.0001009798361337,299.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420959472656,0.0,0.0,7.458349136868492e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359313964844,0.0,0.0,0.0001009798070299,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333068847656,0.0,0.0,0.0004790037637576,285.70880126953125,294.1499938964844,293.1802978515625,292.0111694335937,293.7757263183594,293.1762390136719,286.24737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217401431873,8.406191298604426e-09,0.0010217317612841,-0.0210736785084009,0.0,0.0,0.0,-0.00898012612015,60.0,10.226128578186035,-0.0,-7.117711220416822e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7363586425781,0.0,0.0,9.589276305632666e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362976074219,0.0,0.0,0.0001009798361337,299.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420959472656,0.0,0.0,7.458349136868492e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359313964844,0.0,0.0,0.0001009798070299,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333068847656,0.0,0.0,0.0004790037637576,285.70880126953125,294.1499938964844,293.1802978515625,292.0111694335937,293.7757263183594,293.1762390136719,286.24737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217401431873,8.406191298604426e-09,0.0010217317612841,-0.0210736785084009,0.0,0.0,0.0,-0.00898012612015,60.0,10.226128578186035,-0.0,-7.117711220416822e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376708984375,0.0,0.0,9.586416854290292e-05,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73760986328125,0.0,0.0,0.0001009497209452,299.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7433776855469,0.0,0.0,7.456124149030074e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372741699219,0.0,0.0,0.0001009496845654,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0004788609221577,285.711181640625,294.1499938964844,293.177734375,292.0107421875,293.7649841308594,293.1766357421875,286.2548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214352514594,8.370538928659244e-09,0.0010214268695563,-0.0209803134202957,0.0,0.0,0.0,-0.008962451480329,60.0,10.210775375366213,-0.0,-7.11346359594245e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376708984375,0.0,0.0,9.586416854290292e-05,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73760986328125,0.0,0.0,0.0001009497209452,299.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7433776855469,0.0,0.0,7.456124149030074e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372741699219,0.0,0.0,0.0001009496845654,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0004788609221577,285.711181640625,294.1499938964844,293.177734375,292.0107421875,293.7649841308594,293.1766357421875,286.2548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214352514594,8.370538928659244e-09,0.0010214268695563,-0.0209803134202957,0.0,0.0,0.0,-0.008962451480329,60.0,10.210775375366213,-0.0,-7.11346359594245e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73907470703125,0.0,0.0,9.582417260389776e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.739013671875,0.0,0.0,0.0001009076077025,299.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,7.453013677150011e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386474609375,0.0,0.0,0.0001009075713227,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7361145019531,0.0,0.0,0.0004786611534655,285.7136535644531,294.1499938964844,293.1735534667969,292.0107727050781,293.75439453125,293.1758117675781,286.2622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210090549662,8.320691691210413e-09,0.001021000673063,-0.0208497736603021,0.0,0.0,0.0,-0.0089377406984567,60.0,10.195120811462402,-0.0,-7.107527011385173e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73907470703125,0.0,0.0,9.582417260389776e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.739013671875,0.0,0.0,0.0001009076077025,299.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,7.453013677150011e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386474609375,0.0,0.0,0.0001009075713227,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7361145019531,0.0,0.0,0.0004786611534655,285.7136535644531,294.1499938964844,293.1735534667969,292.0107727050781,293.75439453125,293.1758117675781,286.2622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210090549662,8.320691691210413e-09,0.001021000673063,-0.0208497736603021,0.0,0.0,0.0,-0.0089377406984567,60.0,10.195120811462402,-0.0,-7.107527011385173e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73980712890625,0.0,0.0,9.579910692991687e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73974609375,0.0,0.0,0.0001008812105283,299.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7453918457031,0.0,0.0,7.45106372050941e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7393798828125,0.0,0.0,0.0001008811741485,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7368469238281,0.0,0.0,0.0004785359487868,285.71490478515625,294.1499938964844,293.1708374023437,292.0109558105469,293.7491149902344,293.1748352050781,286.2660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020741648972,8.289450015297462e-09,0.0010207332670688,-0.0207679606974124,0.0,0.0,0.0,-0.0089222518727183,60.0,10.187170028686523,-0.0,-7.103808030706207e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74053955078125,0.0,0.0,9.57715164986439e-05,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.740478515625,0.0,0.0,0.0001008521503536,299.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.74609375,0.0,0.0,7.448917313013226e-05,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401428222656,0.0,0.0,0.0001008521139738,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73760986328125,0.0,0.0,0.0004783981130458,285.7161865234375,294.1499938964844,293.16766357421875,292.0112609863281,293.743896484375,293.17352294921875,286.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204472346231,8.255057082351414e-09,0.0010204389691352,-0.0206778924912214,0.0,0.0,0.0,-0.0089052002876997,60.0,10.17916774749756,-0.0,-7.09971459400549e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420654296875,0.0,0.0,9.570864494889976e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74200439453125,0.0,0.0,0.0001007859391393,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7475280761719,0.0,0.0,7.444027141900733e-05,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416381835937,0.0,0.0,0.0001007859100354,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391662597656,0.0,0.0,0.0004780840536113,285.7187805175781,294.1499938964844,293.15985107421875,292.0122985839844,293.7334289550781,293.1700439453125,286.2772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197778465226,8.176704646700728e-09,0.0010197695810347,-0.0204726997762918,0.0,0.0,0.0,-0.0088663613423705,60.0,10.163018226623535,-0.0,-7.09039369439779e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420654296875,0.0,0.0,9.570864494889976e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74200439453125,0.0,0.0,0.0001007859391393,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7475280761719,0.0,0.0,7.444027141900733e-05,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416381835937,0.0,0.0,0.0001007859100354,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391662597656,0.0,0.0,0.0004780840536113,285.7187805175781,294.1499938964844,293.15985107421875,292.0122985839844,293.7334289550781,293.1700439453125,286.2772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197778465226,8.176704646700728e-09,0.0010197695810347,-0.0204726997762918,0.0,0.0,0.0,-0.0088663613423705,60.0,10.163018226623535,-0.0,-7.09039369439779e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74365234375,0.0,0.0,9.563133062329145e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435913085937,0.0,0.0,0.0001007045284495,299.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490539550781,0.0,0.0,7.43801356293261e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74322509765625,0.0,0.0,0.0001007044993457,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74078369140625,0.0,0.0,0.0004776979039888,285.721435546875,294.1499938964844,293.1499938964844,292.0138854980469,293.7229919433594,293.1649475097656,286.28466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189538588747,8.080363933515855e-09,0.0010189458262175,-0.0202203970402479,0.0,0.0,0.0,-0.0088186003267765,60.0,10.146787643432615,-0.0,-7.078941877125544e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74365234375,0.0,0.0,9.563133062329145e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435913085937,0.0,0.0,0.0001007045284495,299.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490539550781,0.0,0.0,7.43801356293261e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74322509765625,0.0,0.0,0.0001007044993457,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74078369140625,0.0,0.0,0.0004776979039888,285.721435546875,294.1499938964844,293.1499938964844,292.0138854980469,293.7229919433594,293.1649475097656,286.28466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189538588747,8.080363933515855e-09,0.0010189458262175,-0.0202203970402479,0.0,0.0,0.0,-0.0088186003267765,60.0,10.146787643432615,-0.0,-7.078941877125544e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452697753906,0.0,0.0,9.554294229019432e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452087402344,0.0,0.0,0.0001006114471238,299.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506103515625,0.0,0.0,7.431138510582969e-05,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.744873046875,0.0,0.0,0.000100611410744,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424621582031,0.0,0.0,0.000477256369777,285.7241516113281,294.1499938964844,293.1386413574219,292.01715087890625,293.7125549316406,293.1582946777344,286.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180119425058,7.970215598618324e-09,0.0010180039098486,-0.0199319291859865,0.0,0.0,0.0,-0.0087639950215816,60.0,10.131403923034668,-0.0,-7.065859364274729e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452697753906,0.0,0.0,9.554294229019432e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452087402344,0.0,0.0,0.0001006114471238,299.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506103515625,0.0,0.0,7.431138510582969e-05,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.744873046875,0.0,0.0,0.000100611410744,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424621582031,0.0,0.0,0.000477256369777,285.7241516113281,294.1499938964844,293.1386413574219,292.01715087890625,293.7125549316406,293.1582946777344,286.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180119425058,7.970215598618324e-09,0.0010180039098486,-0.0199319291859865,0.0,0.0,0.0,-0.0087639950215816,60.0,10.131403923034668,-0.0,-7.065859364274729e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464294433594,0.0,0.0,9.547877561999484e-05,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7463684082031,0.0,0.0,0.0001005438753054,299.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.751708984375,0.0,0.0,7.4261479312554e-05,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460327148437,0.0,0.0,0.0001005438462016,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436218261719,0.0,0.0,0.0004769358492922,285.7260437011719,294.1499938964844,293.1304016113281,292.0208740234375,293.7054443359375,293.1529846191406,286.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173280024901,7.89025822456324e-09,0.0010173202026635,-0.0197225250303745,0.0,0.0,0.0,-0.0087243560701608,60.0,10.122359275817873,-0.0,-7.056370066038653e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469787597656,0.0,0.0,9.544770728098229e-05,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469177246094,0.0,0.0,0.0001005111626,299.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7522277832031,0.0,0.0,7.42373158573173e-05,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74658203125,0.0,0.0,0.0001005111262202,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441711425781,0.0,0.0,0.0004767806676682,285.7269287109375,294.1499938964844,293.1263732910156,292.0230407714844,293.7020874023437,293.1503601074219,286.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169971501454,7.85154607996219e-09,0.0010169892339035,-0.0196211375296115,0.0,0.0,0.0,-0.0087051661685109,60.0,10.11848258972168,-0.0,-7.051778538880171e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478332519531,0.0,0.0,9.539701568428428e-05,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477722167969,0.0,0.0,0.0001004577788989,299.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530822753906,0.0,0.0,7.419788744300604e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474365234375,0.0,0.0,0.0001004577497951,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450866699219,0.0,0.0,0.0004765274643432,285.7283630371094,294.1499938964844,293.11993408203125,292.02685546875,293.69683837890625,293.1458740234375,286.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164567502215,7.788377942574698e-09,0.0010164489503949,-0.0194557011127471,0.0,0.0,0.0,-0.0086738504469394,60.0,10.113396644592283,-0.0,-7.044288707902524e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74871826171875,0.0,0.0,9.534497075947002e-05,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486572265625,0.0,0.0,0.0001004029691102,299.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539367675781,0.0,0.0,7.415740401484072e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483215332031,0.0,0.0,0.0001004029400064,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7459716796875,0.0,0.0,0.0004762674798257,285.72979736328125,294.1499938964844,293.1132507324219,292.0312194824219,293.6915588378906,293.14111328125,286.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015902031213,7.723522266189775e-09,0.0010158942313864,-0.0192858446389436,0.0,0.0,0.0,-0.0086416974663734,60.0,10.109037399291992,-0.0,-7.036603477672544e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505187988281,0.0,0.0,9.523705375613643e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7504577636719,0.0,0.0,0.0001002893259283,299.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75567626953125,0.0,0.0,7.407346129184589e-05,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501525878906,0.0,0.0,0.0001002892968244,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.747802734375,0.0,0.0,0.000475728418678,285.7326965332031,294.1499938964844,293.0993347167969,292.0414733886719,293.6810302734375,293.1310119628906,286.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147523134946,7.589050277090337e-09,0.0010147447464987,-0.0189336538314819,0.0,0.0,0.0,-0.0085750352591276,60.0,10.102089881896973,-0.0,-7.02068163604963e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505187988281,0.0,0.0,9.523705375613643e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7504577636719,0.0,0.0,0.0001002893259283,299.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75567626953125,0.0,0.0,7.407346129184589e-05,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501525878906,0.0,0.0,0.0001002892968244,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.747802734375,0.0,0.0,0.000475728418678,285.7326965332031,294.1499938964844,293.0993347167969,292.0414733886719,293.6810302734375,293.1310119628906,286.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147523134946,7.589050277090337e-09,0.0010147447464987,-0.0189336538314819,0.0,0.0,0.0,-0.0085750352591276,60.0,10.102089881896973,-0.0,-7.02068163604963e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523803710937,0.0,0.0,9.5122421043925e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523193359375,0.0,0.0,0.0001001686105155,299.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574768066406,0.0,0.0,7.398430170724168e-05,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75201416015625,0.0,0.0,0.0001001685814117,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74969482421875,0.0,0.0,0.0004751558008138,285.73565673828125,294.1499938964844,293.0845947265625,292.05352783203125,293.67041015625,293.11993408203125,286.3217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135307675227,7.446210315009694e-09,0.0010135233169421,-0.0185595415532588,0.0,0.0,0.0,-0.0085042240098118,60.0,10.098169326782228,-0.0,-7.003788482506934e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523803710937,0.0,0.0,9.5122421043925e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523193359375,0.0,0.0,0.0001001686105155,299.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574768066406,0.0,0.0,7.398430170724168e-05,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75201416015625,0.0,0.0,0.0001001685814117,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74969482421875,0.0,0.0,0.0004751558008138,285.73565673828125,294.1499938964844,293.0845947265625,292.05352783203125,293.67041015625,293.11993408203125,286.3217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135307675227,7.446210315009694e-09,0.0010135233169421,-0.0185595415532588,0.0,0.0,0.0,-0.0085042240098118,60.0,10.098169326782228,-0.0,-7.003788482506934e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543029785156,0.0,0.0,9.500268788542598e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542419433594,0.0,0.0,0.000100042525446,299.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593078613281,0.0,0.0,7.389117672573775e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539367675781,0.0,0.0,0.0001000424963422,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75164794921875,0.0,0.0,0.0004745577170979,285.7386779785156,294.1499938964844,293.069091796875,292.0671691894531,293.65972900390625,293.1080017089844,286.3291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122548555955,7.297014104068467e-09,0.0010122475214302,-0.0181687735021114,0.0,0.0,0.0,-0.0084302611649036,60.0,10.096731185913086,-0.0,-6.986165601574612e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543029785156,0.0,0.0,9.500268788542598e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542419433594,0.0,0.0,0.000100042525446,299.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593078613281,0.0,0.0,7.389117672573775e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539367675781,0.0,0.0,0.0001000424963422,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75164794921875,0.0,0.0,0.0004745577170979,285.7386779785156,294.1499938964844,293.069091796875,292.0671691894531,293.65972900390625,293.1080017089844,286.3291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122548555955,7.297014104068467e-09,0.0010122475214302,-0.0181687735021114,0.0,0.0,0.0,-0.0084302611649036,60.0,10.096731185913086,-0.0,-6.986165601574612e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562866210937,0.0,0.0,9.487786155659704e-05,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562255859375,0.0,0.0,9.991107071982697e-05,299.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76123046875,0.0,0.0,7.379407907137647e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7558898925781,0.0,0.0,9.991104161599652e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.753662109375,0.0,0.0,0.0004739341675303,285.74176025390625,294.1499938964844,293.0528564453125,292.0820617675781,293.6489562988281,293.0953063964844,286.3365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109246941283,7.1414709701400625e-09,0.0010109174763783,-0.0177613720297813,0.0,0.0,0.0,-0.0083531513810157,60.0,10.097455024719238,-0.0,-6.967816545966343e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562866210937,0.0,0.0,9.487786155659704e-05,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562255859375,0.0,0.0,9.991107071982697e-05,299.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76123046875,0.0,0.0,7.379407907137647e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7558898925781,0.0,0.0,9.991104161599652e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.753662109375,0.0,0.0,0.0004739341675303,285.74176025390625,294.1499938964844,293.0528564453125,292.0820617675781,293.6489562988281,293.0953063964844,286.3365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109246941283,7.1414709701400625e-09,0.0010109174763783,-0.0177613720297813,0.0,0.0,0.0,-0.0083531513810157,60.0,10.097455024719238,-0.0,-6.967816545966343e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572937011719,0.0,0.0,9.481356391916052e-05,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572326660156,0.0,0.0,9.984336065826938e-05,299.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76220703125,0.0,0.0,7.374407141469419e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569274902344,0.0,0.0,9.984333155443892e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7546691894531,0.0,0.0,0.0004736130067612,285.7433166503906,294.1499938964844,293.0444641113281,292.0899353027344,293.6435241699219,293.0886535644531,286.3401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102393571287,7.061352391701803e-09,0.0010102322557941,-0.0175515208393335,0.0,0.0,0.0,-0.0083134323358535,60.0,10.098600387573242,-0.0,-6.958374854093563e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75830078125,0.0,0.0,9.474834223510696e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582397460937,0.0,0.0,9.977467561839148e-05,299.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76318359375,0.0,0.0,7.36933434382081e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579345703125,0.0,0.0,9.977465379051864e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557067871094,0.0,0.0,0.0004732871893793,285.744873046875,294.1499938964844,293.0359191894531,292.0980224609375,293.6380920410156,293.0818176269531,286.3438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095442412421,6.9800831781208225e-09,0.0010095372563228,-0.0173386540263891,0.0,0.0,0.0,-0.0082731442525982,60.0,10.100103378295898,-0.0,-6.948803843442874e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,9.4615388661623e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76031494140625,0.0,0.0,9.963467164197937e-05,299.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76519775390625,0.0,0.0,7.358993025263771e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.760009765625,0.0,0.0,9.963464253814892e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578125,0.0,0.0,0.0004726230690721,285.7480773925781,294.1499938964844,293.018310546875,292.1147766113281,293.6271057128906,293.0677795410156,286.3512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081276996061,6.8144192510999355e-09,0.0010081209475174,-0.0169047247618436,0.0,0.0,0.0,-0.0081910183653235,60.0,10.103867530822754,-0.0,-6.929314366743712e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,9.4615388661623e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76031494140625,0.0,0.0,9.963467164197937e-05,299.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76519775390625,0.0,0.0,7.358993025263771e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.760009765625,0.0,0.0,9.963464253814892e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578125,0.0,0.0,0.0004726230690721,285.7480773925781,294.1499938964844,293.018310546875,292.1147766113281,293.6271057128906,293.0677795410156,286.3512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081276996061,6.8144192510999355e-09,0.0010081209475174,-0.0169047247618436,0.0,0.0,0.0,-0.0081910183653235,60.0,10.103867530822754,-0.0,-6.929314366743712e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76251220703125,0.0,0.0,9.447840420762076e-05,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.762451171875,0.0,0.0,9.949041850632057e-05,299.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76727294921875,0.0,0.0,7.348338840529323e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621459960937,0.0,0.0,9.949038940249012e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599792480469,0.0,0.0,0.0004719388089142,285.7513122558594,294.1499938964844,293.00006103515625,292.1320495605469,293.61602783203125,293.0531311035156,286.35858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066679678857,6.643733563294063e-09,0.0010066613322123,-0.0164576321840286,0.0,0.0,0.0,-0.0081064021214842,60.0,10.10865879058838,-0.0,-6.909262140197825e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76251220703125,0.0,0.0,9.447840420762076e-05,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.762451171875,0.0,0.0,9.949041850632057e-05,299.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76727294921875,0.0,0.0,7.348338840529323e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621459960937,0.0,0.0,9.949038940249012e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599792480469,0.0,0.0,0.0004719388089142,285.7513122558594,294.1499938964844,293.00006103515625,292.1320495605469,293.61602783203125,293.0531311035156,286.35858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066679678857,6.643733563294063e-09,0.0010066613322123,-0.0164576321840286,0.0,0.0,0.0,-0.0081064021214842,60.0,10.10865879058838,-0.0,-6.909262140197825e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646789550781,0.0,0.0,9.433853119844572e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646179199219,0.0,0.0,9.934312402037904e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693786621094,0.0,0.0,7.337459101108834e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643127441406,0.0,0.0,9.93431021925062e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621765136719,0.0,0.0,0.0004712401423603,285.7546081542969,294.1499938964844,292.9812316894531,292.1496276855469,293.6048278808594,293.0379333496094,286.3659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051776189357,6.469451641066826e-09,0.0010051710996776,-0.0160011108964681,0.0,0.0,0.0,-0.0080200023949146,60.0,10.114095687866213,-0.0,-6.8888176940618e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646789550781,0.0,0.0,9.433853119844572e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646179199219,0.0,0.0,9.934312402037904e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693786621094,0.0,0.0,7.337459101108834e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643127441406,0.0,0.0,9.93431021925062e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621765136719,0.0,0.0,0.0004712401423603,285.7546081542969,294.1499938964844,292.9812316894531,292.1496276855469,293.6048278808594,293.0379333496094,286.3659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051776189357,6.469451641066826e-09,0.0010051710996776,-0.0160011108964681,0.0,0.0,0.0,-0.0080200023949146,60.0,10.114095687866213,-0.0,-6.8888176940618e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.766357421875,0.0,0.0,9.423046140000224e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76629638671875,0.0,0.0,9.92293207673356e-05,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710266113281,0.0,0.0,7.32905391487293e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660217285156,0.0,0.0,9.922929893946276e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638854980469,0.0,0.0,0.000470700324513,285.75714111328125,294.1499938964844,292.96649169921875,292.1630249023437,293.5962219238281,293.02606201171875,286.3715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040259221568,6.3347953549452996e-09,0.0010040196357294,-0.0156483799219131,0.0,0.0,0.0,-0.0079532479867339,60.0,10.118438720703123,-0.0,-6.873042224242455e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76690673828125,0.0,0.0,9.41959660849534e-05,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.766845703125,0.0,0.0,9.91929991869256e-05,299.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77154541015625,0.0,0.0,7.326370541704819e-05,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665405273437,0.0,0.0,9.919297008309512e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644348144531,0.0,0.0,0.0004705280007328,285.7579345703125,294.1499938964844,292.9617919921875,292.167236328125,293.5934753417969,293.022216796875,286.3732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036583989858,6.291815513037591e-09,0.0010036521125584,-0.0155357923358678,0.0,0.0,0.0,-0.0079319411888718,60.0,10.11971664428711,-0.0,-6.868010871130539e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,9.412378130946308e-05,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679748535156,0.0,0.0,9.911698725773022e-05,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77264404296875,0.0,0.0,7.320756412809715e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677001953125,0.0,0.0,9.911695815389976e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655944824219,0.0,0.0,0.0004701674333773,285.7596130371094,294.1499938964844,292.9518737792969,292.17596435546875,293.5877685546875,293.0141906738281,286.3769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028892429545,6.2018745694558675e-09,0.0010028829565271,-0.0153001872822642,0.0,0.0,0.0,-0.0078873531892895,60.0,10.122530937194824,-0.0,-6.85748773321393e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
