time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803560,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691650390625,0.0,0.0,9.405118908034638e-05,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691345214844,0.0,0.0,9.9040538771078e-05,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737731933594,0.0,0.0,7.315110269701108e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7688293457031,0.0,0.0,9.904051694320516e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667541503906,0.0,0.0,0.0004698048287536,285.7613220214844,294.1499938964844,292.9418334960937,292.18463134765625,293.5820007324219,293.00604248046875,286.380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002115663141,6.111424255550446e-09,0.0010021094931289,-0.0150632467120885,0.0,0.0,0.0,-0.0078425128012895,60.0,10.125239372253418,-0.0,-6.846913436220349e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.771484375,0.0,0.0,9.390501509187744e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7714538574219,0.0,0.0,9.888660861179233e-05,299.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760314941406,0.0,0.0,7.303740858333185e-05,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711486816406,0.0,0.0,9.888657950796188e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76910400390625,0.0,0.0,0.0004690746427513,285.7647705078125,294.1499938964844,292.9213562011719,292.2015686035156,293.5704040527344,292.989501953125,286.387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005580261349,5.9292877274685915e-09,0.0010005522053688,-0.0145861180499196,0.0,0.0,0.0,-0.007752220146358,60.0,10.130141258239746,-0.0,-6.82564476051084e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.771484375,0.0,0.0,9.390501509187744e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7714538574219,0.0,0.0,9.888660861179233e-05,299.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760314941406,0.0,0.0,7.303740858333185e-05,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711486816406,0.0,0.0,9.888657950796188e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76910400390625,0.0,0.0,0.0004690746427513,285.7647705078125,294.1499938964844,292.9213562011719,292.2015686035156,293.5704040527344,292.989501953125,286.387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005580261349,5.9292877274685915e-09,0.0010005522053688,-0.0145861180499196,0.0,0.0,0.0,-0.007752220146358,60.0,10.130141258239746,-0.0,-6.82564476051084e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738647460937,0.0,0.0,9.375750960316508e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738037109375,0.0,0.0,9.873127419268712e-05,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7783508300781,0.0,0.0,7.292268128367141e-05,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735290527344,0.0,0.0,9.873125236481428e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.771484375,0.0,0.0,0.0004683378210756,285.76824951171875,294.1499938964844,292.900390625,292.2178039550781,293.55865478515625,292.9725952148437,286.3952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989863028749,5.7454947466339945e-09,0.0009989804821088,-0.0141046419739723,0.0,0.0,0.0,-0.0076611060649156,60.0,10.134146690368652,-0.0,-6.804216212685787e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738647460937,0.0,0.0,9.375750960316508e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738037109375,0.0,0.0,9.873127419268712e-05,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7783508300781,0.0,0.0,7.292268128367141e-05,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735290527344,0.0,0.0,9.873125236481428e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.771484375,0.0,0.0,0.0004683378210756,285.76824951171875,294.1499938964844,292.900390625,292.2178039550781,293.55865478515625,292.9725952148437,286.3952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989863028749,5.7454947466339945e-09,0.0009989804821088,-0.0141046419739723,0.0,0.0,0.0,-0.0076611060649156,60.0,10.134146690368652,-0.0,-6.804216212685787e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762756347656,0.0,0.0,9.36093056225218e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762145996094,0.0,0.0,9.857520490186288e-05,299.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807006835937,0.0,0.0,7.28074082871899e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.77593994140625,0.0,0.0,9.857518307399003e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77392578125,0.0,0.0,0.0004675975360441,285.7717590332031,294.1499938964844,292.8789978027344,292.2331237792969,293.5467529296875,292.95538330078125,286.4025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997407012619,5.560834015483351e-09,0.0009974014246836,-0.013620882295072,0.0,0.0,0.0,-0.0075695617124438,60.0,10.136791229248049,-0.0,-6.782720873843573e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762756347656,0.0,0.0,9.36093056225218e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762145996094,0.0,0.0,9.857520490186288e-05,299.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807006835937,0.0,0.0,7.28074082871899e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.77593994140625,0.0,0.0,9.857518307399003e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77392578125,0.0,0.0,0.0004675975360441,285.7717590332031,294.1499938964844,292.8789978027344,292.2331237792969,293.5467529296875,292.95538330078125,286.4025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997407012619,5.560834015483351e-09,0.0009974014246836,-0.013620882295072,0.0,0.0,0.0,-0.0075695617124438,60.0,10.136791229248049,-0.0,-6.782720873843573e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787475585937,0.0,0.0,9.346087608719245e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786865234375,0.0,0.0,9.8418902780395e-05,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831115722656,0.0,0.0,7.269196066772565e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784118652344,0.0,0.0,9.841888095252216e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77642822265625,0.0,0.0,0.0004668560868594,285.7753295898437,294.1499938964844,292.857177734375,292.24725341796875,293.5346984863281,292.9378967285156,286.4098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958253940567,5.375893064041293e-09,0.0009958200389519,-0.0131363784894347,0.0,0.0,0.0,-0.007477878127247,60.0,10.13772678375244,-0.0,-6.761226245544094e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787475585937,0.0,0.0,9.346087608719245e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786865234375,0.0,0.0,9.8418902780395e-05,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831115722656,0.0,0.0,7.269196066772565e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784118652344,0.0,0.0,9.841888095252216e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77642822265625,0.0,0.0,0.0004668560868594,285.7753295898437,294.1499938964844,292.857177734375,292.24725341796875,293.5346984863281,292.9378967285156,286.4098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958253940567,5.375893064041293e-09,0.0009958200389519,-0.0131363784894347,0.0,0.0,0.0,-0.007477878127247,60.0,10.13772678375244,-0.0,-6.761226245544094e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77996826171875,0.0,0.0,9.338671952718867e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799377441406,0.0,0.0,9.834081720327958e-05,299.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843322753906,0.0,0.0,7.263428415171802e-05,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796630859375,0.0,0.0,9.834078809944911e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776794433594,0.0,0.0,0.0004664856824092,285.77716064453125,294.1499938964844,292.8460998535156,292.2538146972656,293.5285949707031,292.92901611328125,286.4135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950351668521,5.283497195307518e-09,0.0009950299281626,-0.0128943193703889,0.0,0.0,0.0,-0.0074320738203823,60.0,10.13733196258545,-0.0,-6.750500602947795e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78125,0.0,0.0,9.3312693934422e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811889648437,0.0,0.0,9.826286259340122e-05,299.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855529785156,0.0,0.0,7.257670222315937e-05,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7809143066406,0.0,0.0,9.826284076552838e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789611816406,0.0,0.0,0.0004661159182433,285.7789611816406,294.1499938964844,292.8349609375,292.2599792480469,293.5224609375,292.9201354980469,286.41717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942464530467,5.191264307313759e-09,0.0009942412143573,-0.0126526849344372,0.0,0.0,0.0,-0.0073863500729203,60.0,10.136398315429688,-0.0,-6.739802671518191e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837829589844,0.0,0.0,9.316529758507386e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78375244140625,0.0,0.0,9.810764458961783e-05,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880554199219,0.0,0.0,7.24620622349903e-05,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834777832031,0.0,0.0,9.8107622761745e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78155517578125,0.0,0.0,0.0004653796495404,285.7826232910156,294.1499938964844,292.8124084472656,292.27105712890625,293.51007080078125,292.9021911621094,286.4244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926757775247,5.007609882312636e-09,0.0009926707716658,-0.0121715348213911,0.0,0.0,0.0,-0.0072953044436872,60.0,10.1326904296875,-0.0,-6.718525469295855e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837829589844,0.0,0.0,9.316529758507386e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78375244140625,0.0,0.0,9.810764458961783e-05,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880554199219,0.0,0.0,7.24620622349903e-05,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834777832031,0.0,0.0,9.8107622761745e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78155517578125,0.0,0.0,0.0004653796495404,285.7826232910156,294.1499938964844,292.8124084472656,292.27105712890625,293.51007080078125,292.9021911621094,286.4244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926757775247,5.007609882312636e-09,0.0009926707716658,-0.0121715348213911,0.0,0.0,0.0,-0.0072953044436872,60.0,10.1326904296875,-0.0,-6.718525469295855e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.786376953125,0.0,0.0,9.30189125938341e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7863464355469,0.0,0.0,9.795348887564614e-05,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79058837890625,0.0,0.0,7.234820077428594e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860717773437,0.0,0.0,9.79534670477733e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841491699219,0.0,0.0,0.0004646484158001,285.7863464355469,294.1499938964844,292.7895202636719,292.2802734375,293.4975280761719,292.88409423828125,286.4317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911159286275,4.825214450221438e-09,0.000991111039184,-0.0116936741396784,0.0,0.0,0.0,-0.007204882800579,60.0,10.126266479492188,-0.0,-6.69742732384293e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.786376953125,0.0,0.0,9.30189125938341e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7863464355469,0.0,0.0,9.795348887564614e-05,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79058837890625,0.0,0.0,7.234820077428594e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860717773437,0.0,0.0,9.79534670477733e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841491699219,0.0,0.0,0.0004646484158001,285.7863464355469,294.1499938964844,292.7895202636719,292.2802734375,293.4975280761719,292.88409423828125,286.4317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911159286275,4.825214450221438e-09,0.000991111039184,-0.0116936741396784,0.0,0.0,0.0,-0.007204882800579,60.0,10.126266479492188,-0.0,-6.69742732384293e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890319824219,0.0,0.0,9.28741428651847e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889709472656,0.0,0.0,9.780104301171376e-05,298.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931823730469,0.0,0.0,7.223560533020645e-05,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886962890625,0.0,0.0,9.780102118384092e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868347167969,0.0,0.0,0.0004639252729248,285.7900695800781,294.1499938964844,292.766357421875,292.287353515625,293.4848327636719,292.86590576171875,286.4390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989573309198,4.644837847678218e-09,0.0009895686525851,-0.0112210949882864,0.0,0.0,0.0,-0.0071154623292386,60.0,10.116605758666992,-0.0,-6.67659492137318e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890319824219,0.0,0.0,9.28741428651847e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889709472656,0.0,0.0,9.780104301171376e-05,298.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931823730469,0.0,0.0,7.223560533020645e-05,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886962890625,0.0,0.0,9.780102118384092e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868347167969,0.0,0.0,0.0004639252729248,285.7900695800781,294.1499938964844,292.766357421875,292.287353515625,293.4848327636719,292.86590576171875,286.4390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989573309198,4.644837847678218e-09,0.0009895686525851,-0.0112210949882864,0.0,0.0,0.0,-0.0071154623292386,60.0,10.116605758666992,-0.0,-6.67659492137318e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.791259765625,0.0,0.0,9.27538494579494e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7912292480469,0.0,0.0,9.767436131369324e-05,298.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953796386719,0.0,0.0,7.214203651528805e-05,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909545898437,0.0,0.0,9.767433948582038e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890930175781,0.0,0.0,0.0004633243661373,285.7932434082031,294.1499938964844,292.7467041015625,292.2915344238281,293.4740295410156,292.8505554199219,286.4451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882914600893,4.494951522104884e-09,0.0009882869198918,-0.0108283925801515,0.0,0.0,0.0,-0.0070411567576229,60.0,10.106048583984377,-0.0,-6.659308837697608e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79168701171875,0.0,0.0,9.27313303691335e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916564941406,0.0,0.0,9.76506489678286e-05,298.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958068847656,0.0,0.0,7.212452328531072e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913818359375,0.0,0.0,9.765062713995576e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7895202636719,0.0,0.0,0.0004632118798326,285.7938537597656,294.1499938964844,292.742919921875,292.2921142578125,293.4719543457031,292.84765625,286.44635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880514116957,4.466892189469718e-09,0.0009880469879135,-0.0107548777014017,0.0,0.0,0.0,-0.0070272465236485,60.0,10.103407859802246,-0.0,-6.656075157707164e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930603027344,0.0,0.0,9.266084089176728e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929992675781,0.0,0.0,9.757642692420632e-05,298.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7971496582031,0.0,0.0,7.206969894468784e-05,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7927551269531,0.0,0.0,9.757640509633347e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908935546875,0.0,0.0,0.0004628598107956,285.7957763671875,294.1499938964844,292.73114013671875,292.2935485839844,293.4654541015625,292.8385009765625,286.45001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873005328699,4.379072660043448e-09,0.0009872961090877,-0.0105247879400849,0.0,0.0,0.0,-0.0069837109185755,60.0,10.09522819519043,-0.0,-6.645960581863619e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79443359375,0.0,0.0,9.259096987079828e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943725585937,0.0,0.0,9.750284516485408e-05,298.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984924316406,0.0,0.0,7.201535481726751e-05,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79412841796875,0.0,0.0,9.750282333698124e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922668457031,0.0,0.0,0.0004625107685569,285.7976989746094,294.1499938964844,292.7192687988281,292.2943115234375,293.4589233398437,292.829345703125,286.4536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865559404715,4.292012967255232e-09,0.0009865516331046,-0.0102966874837875,0.0,0.0,0.0,-0.0069405520334839,60.0,10.086057662963867,-0.0,-6.63594050820393e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79718017578125,0.0,0.0,9.245305409422144e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7971496582031,0.0,0.0,9.735760977491736e-05,298.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011779785156,0.0,0.0,7.190807809820399e-05,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.796875,0.0,0.0,9.735758067108692e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950744628906,0.0,0.0,0.0004618218226823,285.80157470703125,294.1499938964844,292.6954345703125,292.2937316894531,293.4457092285156,292.81103515625,286.4609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850861970335,4.120168206611652e-09,0.0009850820060819,-0.0098464414477348,0.0,0.0,0.0,-0.0068553602322936,60.0,10.065059661865234,-0.0,-6.61618386743612e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79718017578125,0.0,0.0,9.245305409422144e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7971496582031,0.0,0.0,9.735760977491736e-05,298.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011779785156,0.0,0.0,7.190807809820399e-05,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.796875,0.0,0.0,9.735758067108692e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950744628906,0.0,0.0,0.0004618218226823,285.80157470703125,294.1499938964844,292.6954345703125,292.2937316894531,293.4457092285156,292.81103515625,286.4609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850861970335,4.120168206611652e-09,0.0009850820060819,-0.0098464414477348,0.0,0.0,0.0,-0.0068553602322936,60.0,10.065059661865234,-0.0,-6.61618386743612e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79998779296875,0.0,0.0,9.231868898496032e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7999267578125,0.0,0.0,9.721611422719434e-05,298.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.803955078125,0.0,0.0,7.180357351899147e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996826171875,0.0,0.0,9.72160923993215e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978820800781,0.0,0.0,0.0004611506592482,285.80548095703125,294.1499938964844,292.6714172363281,292.2901611328125,293.4323425292969,292.7927551269531,286.4682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836544049903,3.952756344460795e-09,0.0009836504468694,-0.0094078043475747,0.0,0.0,0.0,-0.0067723668180406,60.0,10.038735389709473,-0.0,-6.596965818062017e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79998779296875,0.0,0.0,9.231868898496032e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7999267578125,0.0,0.0,9.721611422719434e-05,298.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.803955078125,0.0,0.0,7.180357351899147e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996826171875,0.0,0.0,9.72160923993215e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978820800781,0.0,0.0,0.0004611506592482,285.80548095703125,294.1499938964844,292.6714172363281,292.2901611328125,293.4323425292969,292.7927551269531,286.4682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836544049903,3.952756344460795e-09,0.0009836504468694,-0.0094078043475747,0.0,0.0,0.0,-0.0067723668180406,60.0,10.038735389709473,-0.0,-6.596965818062017e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028259277344,0.0,0.0,9.218728519044816e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80279541015625,0.0,0.0,9.70777400652878e-05,298.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067321777344,0.0,0.0,7.170136814238504e-05,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025207519531,0.0,0.0,9.707771823741496e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8007507324219,0.0,0.0,0.0004604943096637,285.8094177246094,294.1499938964844,292.64727783203125,292.2833251953125,293.4187927246094,292.7745666503906,286.4754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822541614994,3.789035751822212e-09,0.0009822504362091,-0.0089788334444165,0.0,0.0,0.0,-0.0066912029869854,60.0,10.007802963256836,-0.0,-6.578198252782387e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028259277344,0.0,0.0,9.218728519044816e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80279541015625,0.0,0.0,9.70777400652878e-05,298.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067321777344,0.0,0.0,7.170136814238504e-05,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025207519531,0.0,0.0,9.707771823741496e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8007507324219,0.0,0.0,0.0004604943096637,285.8094177246094,294.1499938964844,292.64727783203125,292.2833251953125,293.4187927246094,292.7745666503906,286.4754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822541614994,3.789035751822212e-09,0.0009822504362091,-0.0089788334444165,0.0,0.0,0.0,-0.0066912029869854,60.0,10.007802963256836,-0.0,-6.578198252782387e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056945800781,0.0,0.0,9.20597813092172e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056640625,0.0,0.0,9.694347681943329e-05,298.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095703125,0.0,0.0,7.160219684010372e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.805419921875,0.0,0.0,9.694345499156044e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036804199219,0.0,0.0,0.000459857401438,285.8134155273437,294.1499938964844,292.6230163574219,292.2730407714844,293.40509033203125,292.7565002441406,286.4827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808955946937,3.630170830604129e-09,0.0009808919858187,-0.0085625806823372,0.0,0.0,0.0,-0.0066124466247856,60.0,9.971368789672852,-0.0,-6.560013332546077e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056945800781,0.0,0.0,9.20597813092172e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056640625,0.0,0.0,9.694347681943329e-05,298.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095703125,0.0,0.0,7.160219684010372e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.805419921875,0.0,0.0,9.694345499156044e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036804199219,0.0,0.0,0.000459857401438,285.8134155273437,294.1499938964844,292.6230163574219,292.2730407714844,293.40509033203125,292.7565002441406,286.4827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808955946937,3.630170830604129e-09,0.0009808919858187,-0.0085625806823372,0.0,0.0,0.0,-0.0066124466247856,60.0,9.971368789672852,-0.0,-6.560013332546077e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8071594238281,0.0,0.0,9.199748456012458e-05,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80712890625,0.0,0.0,9.687786950962618e-05,298.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8110046386719,0.0,0.0,7.155373896239325e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.806884765625,0.0,0.0,9.687784768175334e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051452636719,0.0,0.0,0.0004595461941789,285.8153991699219,294.1499938964844,292.6108703613281,292.2665100097656,293.3981628417969,292.7474975585937,286.48638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802317945286,3.552547145346807e-09,0.000980228302069,-0.0083591919392347,0.0,0.0,0.0,-0.0065739657729864,60.0,9.950972557067873,-0.0,-6.551136522148229e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086242675781,0.0,0.0,9.193618461722508e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80859375,0.0,0.0,9.681331721367314e-05,298.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124389648437,0.0,0.0,7.150606688810512e-05,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.808349609375,0.0,0.0,9.68132953858003e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066101074219,0.0,0.0,0.0004592399927787,285.8174133300781,294.1499938964844,292.59869384765625,292.2590637207031,293.3912048339844,292.7385559082031,286.4900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795787045732,3.476172460992188e-09,0.0009795752121135,-0.0081590749323368,0.0,0.0,0.0,-0.0065361033193767,60.0,9.929128646850586,-0.0,-6.542408925724885e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81158447265625,0.0,0.0,9.181639325106516e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8115539550781,0.0,0.0,9.668716666055845e-05,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153686523437,0.0,0.0,7.141289097489789e-05,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8113098144531,0.0,0.0,9.66871448326856e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096008300781,0.0,0.0,0.0004586416180245,285.82147216796875,294.1499938964844,292.5743408203125,292.2411804199219,293.377197265625,292.72076416015625,286.4972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783019777387,3.3269134114277676e-09,0.0009782987181097,-0.0077679832465946,0.0,0.0,0.0,-0.0064621078781783,60.0,9.881162643432615,-0.0,-6.525369400378622e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81158447265625,0.0,0.0,9.181639325106516e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8115539550781,0.0,0.0,9.668716666055845e-05,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153686523437,0.0,0.0,7.141289097489789e-05,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8113098144531,0.0,0.0,9.66871448326856e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096008300781,0.0,0.0,0.0004586416180245,285.82147216796875,294.1499938964844,292.5743408203125,292.2411804199219,293.377197265625,292.72076416015625,286.4972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783019777387,3.3269134114277676e-09,0.0009782987181097,-0.0077679832465946,0.0,0.0,0.0,-0.0064621078781783,60.0,9.881162643432615,-0.0,-6.525369400378622e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8146057128906,0.0,0.0,9.170050907414408e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8145446777344,0.0,0.0,9.656513429945336e-05,298.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183288574219,0.0,0.0,7.132275641197339e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143005371094,0.0,0.0,9.65651124715805e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8126220703125,0.0,0.0,0.0004580627428367,285.8255615234375,294.1499938964844,292.54998779296875,292.2191772460937,293.36297607421875,292.70318603515625,286.5045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770671604201,3.182523800049352e-09,0.0009770640172064,-0.007389647886157,0.0,0.0,0.0,-0.0063905278220772,60.0,9.826613426208496,-0.0,-6.508906125191062e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8146057128906,0.0,0.0,9.170050907414408e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8145446777344,0.0,0.0,9.656513429945336e-05,298.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183288574219,0.0,0.0,7.132275641197339e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143005371094,0.0,0.0,9.65651124715805e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8126220703125,0.0,0.0,0.0004580627428367,285.8255615234375,294.1499938964844,292.54998779296875,292.2191772460937,293.36297607421875,292.70318603515625,286.5045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770671604201,3.182523800049352e-09,0.0009770640172064,-0.007389647886157,0.0,0.0,0.0,-0.0063905278220772,60.0,9.826613426208496,-0.0,-6.508906125191062e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.817626953125,0.0,0.0,9.158604370895772e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175964355469,0.0,0.0,9.64446007856168e-05,298.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8213195800781,0.0,0.0,7.123372779460624e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173522949219,0.0,0.0,9.644457895774394e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.815673828125,0.0,0.0,0.0004574909980874,285.8297119140625,294.1499938964844,292.5240173339844,292.19342041015625,293.3486022949219,292.6856994628906,286.51177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758475935086,3.0399120998225726e-09,0.0009758445667102,-0.007015966810286,0.0,0.0,0.0,-0.006319829262793,60.0,9.76589012145996,-0.0,-6.492666670965265e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.817626953125,0.0,0.0,9.158604370895772e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175964355469,0.0,0.0,9.64446007856168e-05,298.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8213195800781,0.0,0.0,7.123372779460624e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173522949219,0.0,0.0,9.644457895774394e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.815673828125,0.0,0.0,0.0004574909980874,285.8297119140625,294.1499938964844,292.5240173339844,292.19342041015625,293.3486022949219,292.6856994628906,286.51177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758475935086,3.0399120998225726e-09,0.0009758445667102,-0.007015966810286,0.0,0.0,0.0,-0.006319829262793,60.0,9.76589012145996,-0.0,-6.492666670965265e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204650878906,0.0,0.0,9.147668606601655e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204040527344,0.0,0.0,9.632943692849948e-05,298.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240966796875,0.0,0.0,7.114867185009643e-05,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201904296875,0.0,0.0,9.632941510062663e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81854248046875,0.0,0.0,0.0004569447191897,285.8335266113281,294.1499938964844,292.4973449707031,292.1669921875,293.3351745605469,292.6695861816406,286.5184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746822179295,2.903653761876512e-09,0.0009746793075464,-0.0066589317284524,0.0,0.0,0.0,-0.0062522799707949,60.0,9.704461097717283,-0.0,-6.4771690233556e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207092285156,0.0,0.0,9.146700904238968e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8206481933594,0.0,0.0,9.631925058783963e-05,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243408203125,0.0,0.0,7.114114123396575e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204345703125,0.0,0.0,9.63192287599668e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187866210937,0.0,0.0,0.0004568963777273,285.8338623046875,294.1499938964844,292.49493408203125,292.1645812988281,293.333984375,292.6681823730469,286.5190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974579132162,2.8915987382305275e-09,0.0009745762217789,-0.0066273435950279,0.0,0.0,0.0,-0.0062463036738336,60.0,9.698753356933594,-0.0,-6.475799096961056e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
