time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17805900,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.822265625,0.0,0.0,9.14063202799298e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222045898437,0.0,0.0,9.625533857615665e-05,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82586669921875,0.0,0.0,7.109394209692255e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8219909667969,0.0,0.0,9.62553167482838e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203430175781,0.0,0.0,0.0004565932322293,285.8359680175781,294.1499938964844,292.4792785644531,292.1490783691406,293.3265686035156,292.6593933105469,286.5226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739323286339,2.815979893711073e-09,0.0009739295346662,-0.0064291995950043,0.0,0.0,0.0,-0.0062088156118988,60.0,9.663007736206056,-0.0,-6.467207214200243e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238220214844,0.0,0.0,9.13451294763945e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82379150390625,0.0,0.0,9.619090269552544e-05,298.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8274230957031,0.0,0.0,7.104635005816817e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82354736328125,0.0,0.0,9.61908881436102e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8219299316406,0.0,0.0,0.0004562875838018,285.83807373046875,294.1499938964844,292.4629821777344,292.1329040527344,293.319091796875,292.65057373046875,286.5262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973280344624,2.739744209279138e-09,0.000973277608864,-0.0062294383533298,0.0,0.0,0.0,-0.0061710220761597,60.0,9.626001358032228,-0.0,-6.458551382593214e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82696533203125,0.0,0.0,9.122179471887648e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269348144531,0.0,0.0,9.606101957615464e-05,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305053710937,0.0,0.0,7.095041655702516e-05,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266906738281,0.0,0.0,9.606100502423942e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251037597656,0.0,0.0,0.0004556714848149,285.84228515625,294.1499938964844,292.4284362792969,292.0986328125,293.3038635253906,292.6328430175781,286.5334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719661902636,2.5860718011472272e-09,0.0009719636291265,-0.0058267661370337,0.0,0.0,0.0,-0.0060948403552174,60.0,9.548666954040527,-0.0,-6.441121058742283e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82696533203125,0.0,0.0,9.122179471887648e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269348144531,0.0,0.0,9.606101957615464e-05,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305053710937,0.0,0.0,7.095041655702516e-05,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266906738281,0.0,0.0,9.606100502423942e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251037597656,0.0,0.0,0.0004556714848149,285.84228515625,294.1499938964844,292.4284362792969,292.0986328125,293.3038635253906,292.6328430175781,286.5334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719661902636,2.5860718011472272e-09,0.0009719636291265,-0.0058267661370337,0.0,0.0,0.0,-0.0060948403552174,60.0,9.548666954040527,-0.0,-6.441121058742283e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83013916015625,0.0,0.0,9.10975577426143e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301086425781,0.0,0.0,9.593019785825164e-05,298.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336486816406,0.0,0.0,7.08537845639512e-05,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82989501953125,0.0,0.0,9.59301760303788e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82830810546875,0.0,0.0,0.0004550509038381,285.8465576171875,294.1499938964844,292.3915405273437,292.06207275390625,293.2882995605469,292.6151123046875,286.5406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706423734314,2.4312836188755682e-09,0.0009706399287097,-0.0054211681708693,0.0,0.0,0.0,-0.0060181049630045,60.0,9.466718673706056,-0.0,-6.423586995651931e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83013916015625,0.0,0.0,9.10975577426143e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301086425781,0.0,0.0,9.593019785825164e-05,298.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336486816406,0.0,0.0,7.08537845639512e-05,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82989501953125,0.0,0.0,9.59301760303788e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82830810546875,0.0,0.0,0.0004550509038381,285.8465576171875,294.1499938964844,292.3915405273437,292.06207275390625,293.2882995605469,292.6151123046875,286.5406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706423734314,2.4312836188755682e-09,0.0009706399287097,-0.0054211681708693,0.0,0.0,0.0,-0.0060181049630045,60.0,9.466718673706056,-0.0,-6.423586995651931e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8333740234375,0.0,0.0,9.097364090848714e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8333435058594,0.0,0.0,9.579970355844124e-05,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368225097656,0.0,0.0,7.075740722939372e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330993652344,0.0,0.0,9.57996817305684e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83154296875,0.0,0.0,0.0004544319235719,285.8508605957031,294.1499938964844,292.3525695800781,292.0234375,293.2723693847656,292.5974426269531,286.5477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693219326436,2.2768886775992314e-09,0.0009693196625448,-0.005016597919166,0.0,0.0,0.0,-0.0059415642172098,60.0,9.38087558746338,-0.0,-6.406122565749683e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8333740234375,0.0,0.0,9.097364090848714e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8333435058594,0.0,0.0,9.579970355844124e-05,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368225097656,0.0,0.0,7.075740722939372e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330993652344,0.0,0.0,9.57996817305684e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83154296875,0.0,0.0,0.0004544319235719,285.8508605957031,294.1499938964844,292.3525695800781,292.0234375,293.2723693847656,292.5974426269531,286.5477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693219326436,2.2768886775992314e-09,0.0009693196625448,-0.005016597919166,0.0,0.0,0.0,-0.0059415642172098,60.0,9.38087558746338,-0.0,-6.406122565749683e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8366394042969,0.0,0.0,9.085109923034906e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365783691406,0.0,0.0,9.56706571741961e-05,298.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8400573730469,0.0,0.0,7.066209218464792e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363647460937,0.0,0.0,9.567063534632324e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348083496094,0.0,0.0,0.0004538197827059,285.8551940917969,294.1499938964844,292.311767578125,291.9829406738281,293.25604248046875,292.5800170898437,286.554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680161019787,2.124205034093052e-09,0.0009680140065029,-0.0046165091916918,0.0,0.0,0.0,-0.0058658723719418,60.0,9.291644096374512,-0.0,-6.388874140839107e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8366394042969,0.0,0.0,9.085109923034906e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365783691406,0.0,0.0,9.56706571741961e-05,298.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8400573730469,0.0,0.0,7.066209218464792e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363647460937,0.0,0.0,9.567063534632324e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348083496094,0.0,0.0,0.0004538197827059,285.8551940917969,294.1499938964844,292.311767578125,291.9829406738281,293.25604248046875,292.5800170898437,286.554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680161019787,2.124205034093052e-09,0.0009680140065029,-0.0046165091916918,0.0,0.0,0.0,-0.0058658723719418,60.0,9.291644096374512,-0.0,-6.388874140839107e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382568359375,0.0,0.0,9.07906360225752e-05,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382263183594,0.0,0.0,9.560698526911438e-05,298.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416748046875,0.0,0.0,7.061506039462984e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8380126953125,0.0,0.0,9.560697071719916e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8364562988281,0.0,0.0,0.0004535177722573,285.8573608398437,294.1499938964844,292.2907409667969,291.9621276855469,293.2477111816406,292.5714111328125,286.5585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967371976003,2.0488724050693463e-09,0.0009673699387349,-0.0044191088527441,0.0,0.0,0.0,-0.0058285272680222,60.0,9.245800971984863,-0.0,-6.380372497005737e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83990478515625,0.0,0.0,9.073091496247798e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398742675781,0.0,0.0,9.5544099167455e-05,298.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432922363281,0.0,0.0,7.05686179571785e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83966064453125,0.0,0.0,9.554408461553976e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.838134765625,0.0,0.0,0.0004532194579951,285.85955810546875,294.1499938964844,292.2693786621094,291.94091796875,293.2392578125,292.5629577636719,286.56207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667356498539,1.974468366583437e-09,0.0009667336707934,-0.0042241406626999,0.0,0.0,0.0,-0.0057916417717933,60.0,9.199349403381348,-0.0,-6.371981697839146e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432312011719,0.0,0.0,9.06140121514909e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,9.542099724058062e-05,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465881347656,0.0,0.0,7.047769031487405e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429870605469,0.0,0.0,9.542097541270778e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414611816406,0.0,0.0,0.0004526355187408,285.86395263671875,294.1499938964844,292.22564697265625,291.8975524902344,293.2220764160156,292.5464782714844,286.5691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654898312874,1.828816764692931e-09,0.0009654879686422,-0.0038424748927354,0.0,0.0,0.0,-0.0057194349355995,60.0,9.105025291442873,-0.0,-6.355571002814031e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432312011719,0.0,0.0,9.06140121514909e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,9.542099724058062e-05,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465881347656,0.0,0.0,7.047769031487405e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429870605469,0.0,0.0,9.542097541270778e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414611816406,0.0,0.0,0.0004526355187408,285.86395263671875,294.1499938964844,292.22564697265625,291.8975524902344,293.2220764160156,292.5464782714844,286.5691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654898312874,1.828816764692931e-09,0.0009654879686422,-0.0038424748927354,0.0,0.0,0.0,-0.0057194349355995,60.0,9.105025291442873,-0.0,-6.355571002814031e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465881347656,0.0,0.0,9.050124936038628e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465576171875,0.0,0.0,9.530224633635952e-05,298.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498840332031,0.0,0.0,7.038997864583507e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8463439941406,0.0,0.0,9.530222450848667e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448486328125,0.0,0.0,0.0004520722141023,285.8683776855469,294.1499938964844,292.18084716796875,291.8531494140625,293.2044372558594,292.53082275390625,286.5762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642881923355,1.6883159315028702e-09,0.0009642865043133,-0.0034743044525384,0.0,0.0,0.0,-0.0056497822515666,60.0,9.00880241394043,-0.0,-6.33976142694337e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465881347656,0.0,0.0,9.050124936038628e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465576171875,0.0,0.0,9.530224633635952e-05,298.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498840332031,0.0,0.0,7.038997864583507e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8463439941406,0.0,0.0,9.530222450848667e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448486328125,0.0,0.0,0.0004520722141023,285.8683776855469,294.1499938964844,292.18084716796875,291.8531494140625,293.2044372558594,292.53082275390625,286.5762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642881923355,1.6883159315028702e-09,0.0009642865043133,-0.0034743044525384,0.0,0.0,0.0,-0.0056497822515666,60.0,9.00880241394043,-0.0,-6.33976142694337e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8499755859375,0.0,0.0,9.03933250810951e-05,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8499450683594,0.0,0.0,9.5188595878426e-05,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8532409667969,0.0,0.0,7.030603592284024e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497314453125,0.0,0.0,9.518857405055314e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482666015625,0.0,0.0,0.0004515331238508,285.872802734375,294.1499938964844,292.1352233886719,291.8078918457031,293.1863708496094,292.51611328125,286.58331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631381253711,1.553848494317833e-09,0.000963136611972,-0.0031219429802149,0.0,0.0,0.0,-0.0055831205099821,60.0,8.91124153137207,-0.0,-6.324648182953754e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8499755859375,0.0,0.0,9.03933250810951e-05,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8499450683594,0.0,0.0,9.5188595878426e-05,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8532409667969,0.0,0.0,7.030603592284024e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497314453125,0.0,0.0,9.518857405055314e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482666015625,0.0,0.0,0.0004515331238508,285.872802734375,294.1499938964844,292.1352233886719,291.8078918457031,293.1863708496094,292.51611328125,286.58331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631381253711,1.553848494317833e-09,0.000963136611972,-0.0031219429802149,0.0,0.0,0.0,-0.0055831205099821,60.0,8.91124153137207,-0.0,-6.324648182953754e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533935546875,0.0,0.0,9.0290886873845e-05,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533630371094,0.0,0.0,9.50807225308381e-05,298.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85662841796875,0.0,0.0,7.022636418696493e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531799316406,0.0,0.0,9.508070797892287e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517150878906,0.0,0.0,0.0004510214494075,285.8772888183594,294.1499938964844,292.08905029296875,291.7621154785156,293.1678161621094,292.50262451171875,286.59033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620466153137,1.426221585276721e-09,0.0009620452183298,-0.0027875052765011,0.0,0.0,0.0,-0.005519850179553,60.0,8.812848091125488,-0.0,-6.31032150977262e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533935546875,0.0,0.0,9.0290886873845e-05,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533630371094,0.0,0.0,9.50807225308381e-05,298.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85662841796875,0.0,0.0,7.022636418696493e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531799316406,0.0,0.0,9.508070797892287e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517150878906,0.0,0.0,0.0004510214494075,285.8772888183594,294.1499938964844,292.08905029296875,291.7621154785156,293.1678161621094,292.50262451171875,286.59033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620466153137,1.426221585276721e-09,0.0009620452183298,-0.0027875052765011,0.0,0.0,0.0,-0.005519850179553,60.0,8.812848091125488,-0.0,-6.31032150977262e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551330566406,0.0,0.0,9.024159953696652e-05,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551025390625,0.0,0.0,9.502882312517612e-05,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583374023437,0.0,0.0,7.01880271662958e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548889160156,0.0,0.0,9.50288085732609e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534240722656,0.0,0.0,0.0004507752601057,285.8795471191406,294.1499938964844,292.0657958984375,291.73907470703125,293.158447265625,292.4961853027344,286.5938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615213493816,1.364814927740099e-09,0.0009615200106054,-0.0026265929918736,0.0,0.0,0.0,-0.0054894075728952,60.0,8.763503074645996,-0.0,-6.303433508492162e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568725585937,0.0,0.0,9.019457502290606e-05,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568115234375,0.0,0.0,9.4979302957654e-05,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86004638671875,0.0,0.0,7.015145820332691e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85662841796875,0.0,0.0,9.497928840573876e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85516357421875,0.0,0.0,0.0004505403630901,285.8818054199219,294.1499938964844,292.04254150390625,291.71600341796875,293.1488952636719,292.4903869628906,286.59735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610204142518,1.3062249060169502e-09,0.0009610191336832,-0.0024730612058192,0.0,0.0,0.0,-0.005460362881422,60.0,8.714095115661621,-0.0,-6.296865251442797e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86041259765625,0.0,0.0,9.010668145492672e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603820800781,0.0,0.0,9.488674550084396e-05,298.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8635559082031,0.0,0.0,7.008308602962643e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601989746094,0.0,0.0,9.488672367297112e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587646484375,0.0,0.0,0.0004501013027038,285.886474609375,294.1499938964844,291.9959716796875,291.6698303222656,293.1296081542969,292.47979736328125,286.6042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009545915527269,1.191208576223346e-09,0.000954590330366,-0.0021771122701466,0.0,0.0,0.0,-0.0053759729489684,60.0,8.588544845581055,-0.0,-6.284597731109899e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86041259765625,0.0,0.0,9.010668145492672e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603820800781,0.0,0.0,9.488674550084396e-05,298.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8635559082031,0.0,0.0,7.008308602962643e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601989746094,0.0,0.0,9.488672367297112e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587646484375,0.0,0.0,0.0004501013027038,285.886474609375,294.1499938964844,291.9959716796875,291.6698303222656,293.1296081542969,292.47979736328125,286.6042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009545915527269,1.191208576223346e-09,0.000954590330366,-0.0021771122701466,0.0,0.0,0.0,-0.0053759729489684,60.0,8.588544845581055,-0.0,-6.284597731109899e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638610839844,0.0,0.0,9.003142622532323e-05,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638000488281,0.0,0.0,9.480749577051029e-05,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.866943359375,0.0,0.0,7.002455822657794e-05,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636169433594,0.0,0.0,9.480748121859506e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622131347656,0.0,0.0,0.0004497253976296,285.89093017578125,294.1499938964844,291.9496154785156,291.62384033203125,293.1102600097656,292.4703674316406,286.6112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009358569514006,1.0794873883668288e-09,0.000935855845455,-0.0019021315965801,0.0,0.0,0.0,-0.005231219343841,60.0,8.405990600585938,-0.0,-6.274103725445458e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638610839844,0.0,0.0,9.003142622532323e-05,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638000488281,0.0,0.0,9.480749577051029e-05,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.866943359375,0.0,0.0,7.002455822657794e-05,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636169433594,0.0,0.0,9.480748121859506e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622131347656,0.0,0.0,0.0004497253976296,285.89093017578125,294.1499938964844,291.9496154785156,291.62384033203125,293.1102600097656,292.4703674316406,286.6112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009358569514006,1.0794873883668288e-09,0.000935855845455,-0.0019021315965801,0.0,0.0,0.0,-0.005231219343841,60.0,8.405990600585938,-0.0,-6.274103725445458e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8906555175781,0.0,0.0,9.002295701066032e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,9.479858272243292e-05,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946533203125,0.0,0.0,7.00179734849371e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89019775390625,0.0,0.0,9.479856089456008e-05,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890686035156,0.0,0.0,0.000449683109764,285.9278259277344,294.1499938964844,291.9036865234375,291.57830810546875,293.0940246582031,292.46173095703125,286.6178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000770884915255,9.037823267554755e-10,0.0007708839839324,-0.0016051733400672,0.0,0.0,0.0,-0.0043224254623055,60.0,7.415799617767334,-0.0,-6.272922803418626e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8906555175781,0.0,0.0,9.002295701066032e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,9.479858272243292e-05,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946533203125,0.0,0.0,7.00179734849371e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89019775390625,0.0,0.0,9.479856089456008e-05,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890686035156,0.0,0.0,0.000449683109764,285.9278259277344,294.1499938964844,291.9036865234375,291.57830810546875,293.0940246582031,292.46173095703125,286.6178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000770884915255,9.037823267554755e-10,0.0007708839839324,-0.0016051733400672,0.0,0.0,0.0,-0.0043224254623055,60.0,7.415799617767334,-0.0,-6.272922803418626e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92706298828125,0.0,0.0,4.732222805614583e-05,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273681640625,0.0,0.0,4.983262260793708e-05,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9323425292969,0.0,0.0,3.680623558466323e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92626953125,0.0,0.0,4.983261169400066e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.925537109375,0.0,0.0,0.0002363842068007,285.9781799316406,294.1499938964844,291.85845947265625,291.5334777832031,293.0716552734375,292.44451904296875,286.6244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006176503957249,7.427444215224455e-10,0.0006176496390253,-0.0013350371737033,0.0,0.0,0.0,-0.003461041720584,60.0,6.212800025939941,-0.0,-1.7333794843921172e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92706298828125,0.0,0.0,4.732222805614583e-05,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273681640625,0.0,0.0,4.983262260793708e-05,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9323425292969,0.0,0.0,3.680623558466323e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92626953125,0.0,0.0,4.983261169400066e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.925537109375,0.0,0.0,0.0002363842068007,285.9781799316406,294.1499938964844,291.85845947265625,291.5334777832031,293.0716552734375,292.44451904296875,286.6244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006176503957249,7.427444215224455e-10,0.0006176496390253,-0.0013350371737033,0.0,0.0,0.0,-0.003461041720584,60.0,6.212800025939941,-0.0,-1.7333794843921172e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340209960937,0.0,0.0,9.02118772501126e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,9.499752195551991e-05,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9394226074219,0.0,0.0,7.016490417299792e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332275390625,0.0,0.0,9.499750012764709e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324951171875,0.0,0.0,0.0004506268014665,285.98907470703125,294.1499938964844,291.8362121582031,291.5113830566406,293.0525817871094,292.418701171875,286.6278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.207916183280759e-05,4.171663292584782e-10,5.207874346524477e-05,-0.0010446582455188,0.0,0.0,0.0,-0.0004890549462288,60.0,5.625452041625977,-0.0,-6.299276833487967e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467468261719,0.0,0.0,2.9217353585409e-05,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471130371094,0.0,0.0,3.07672999042552e-05,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525756835937,0.0,0.0,2.2724643713445403e-05,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9458312988281,0.0,0.0,3.076729626627639e-05,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,0.0001459466584492,286.0067749023437,294.1499938964844,291.814208984375,291.4895935058594,293.0370178222656,292.4169311523437,286.6312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005630340892821,6.41496356035276e-10,0.0005630334489978,-0.0011234709527343,0.0,0.0,0.0,-0.0031329551711678,60.0,5.628927707672119,-0.0,-6.607618896481425e-09,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05621337890625,0.0,0.0,9.061810851562768e-05,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05718994140625,0.0,0.0,9.54252973315306e-05,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0661926269531,0.0,0.0,7.048086263239384e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542297363281,0.0,0.0,9.542528277961536e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549011230469,0.0,0.0,0.0004526559787336,286.1620178222656,294.1499938964844,291.7711486816406,291.4468994140625,292.903076171875,292.33087158203125,286.6373596191406,0.0,0.0,0.0,0.0,1.0,1.0,0.0012764692073687,-4.1175560183681615e-10,-0.0012764687417075,-0.0001939570647664,0.0,0.0,0.0,0.0065642236731946,60.0,6.247516632080078,-0.0,-6.35613446320349e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05621337890625,0.0,0.0,9.061810851562768e-05,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05718994140625,0.0,0.0,9.54252973315306e-05,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0661926269531,0.0,0.0,7.048086263239384e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542297363281,0.0,0.0,9.542528277961536e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549011230469,0.0,0.0,0.0004526559787336,286.1620178222656,294.1499938964844,291.7711486816406,291.4468994140625,292.903076171875,292.33087158203125,286.6373596191406,0.0,0.0,0.0,0.0,1.0,1.0,0.0012764692073687,-4.1175560183681615e-10,-0.0012764687417075,-0.0001939570647664,0.0,0.0,0.0,0.0065642236731946,60.0,6.247516632080078,-0.0,-6.35613446320349e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462646484375,0.0,0.0,2.8337115509202704e-05,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04718017578125,0.0,0.0,2.984036655107048e-05,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05584716796875,0.0,0.0,2.2040012481738813e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444030761719,0.0,0.0,2.9840362913091667e-05,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.044921875,0.0,0.0,0.0001415496808476,286.1465759277344,294.1499938964844,291.72955322265625,291.4056701660156,292.87554931640625,292.33465576171875,286.6441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003034314722754,3.7914310579978405e-10,0.0003034310939256,-0.0006933425902388,0.0,0.0,0.0,-0.0017089153407141,60.0,4.6313676834106445,-0.0,-6.215476133775155e-09,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462646484375,0.0,0.0,2.8337115509202704e-05,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04718017578125,0.0,0.0,2.984036655107048e-05,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05584716796875,0.0,0.0,2.2040012481738813e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444030761719,0.0,0.0,2.9840362913091667e-05,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.044921875,0.0,0.0,0.0001415496808476,286.1465759277344,294.1499938964844,291.72955322265625,291.4056701660156,292.87554931640625,292.33465576171875,286.6441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003034314722754,3.7914310579978405e-10,0.0003034310939256,-0.0006933425902388,0.0,0.0,0.0,-0.0017089153407141,60.0,4.6313676834106445,-0.0,-6.215476133775155e-09,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141357421875,0.0,0.0,9.017701086122544e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11541748046875,0.0,0.0,9.496080019744112e-05,298.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.126220703125,0.0,0.0,7.013777940301225e-05,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116027832031,0.0,0.0,9.496077836956827e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1129150390625,0.0,0.0,0.0004504526150412,286.2418518066406,294.1499938964844,291.689697265625,291.3661193847656,292.81707763671875,292.3258056640625,286.6502380371094,0.0,0.0,0.0,0.0,1.0,1.0,0.0003018817224074,1.9550121937994547e-11,-0.0003018817515112,-0.0003532793489284,0.0,0.0,0.0,0.0014701280742883,60.0,3.953024864196777,-0.0,-6.294405352491594e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141357421875,0.0,0.0,9.017701086122544e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11541748046875,0.0,0.0,9.496080019744112e-05,298.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.126220703125,0.0,0.0,7.013777940301225e-05,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116027832031,0.0,0.0,9.496077836956827e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1129150390625,0.0,0.0,0.0004504526150412,286.2418518066406,294.1499938964844,291.689697265625,291.3661193847656,292.81707763671875,292.3258056640625,286.6502380371094,0.0,0.0,0.0,0.0,1.0,1.0,0.0003018817224074,1.9550121937994547e-11,-0.0003018817515112,-0.0003532793489284,0.0,0.0,0.0,0.0014701280742883,60.0,3.953024864196777,-0.0,-6.294405352491594e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12322998046875,0.0,0.0,1.6177094948943704e-05,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12457275390625,0.0,0.0,1.7035272321663797e-05,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356506347656,0.0,0.0,1.2582205272337887e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12066650390625,0.0,0.0,1.7035270502674393e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220703125,0.0,0.0,8.080790576059371e-05,286.25390625,294.1499938964844,291.6517944335937,291.3285522460937,292.79302978515625,292.3231811523437,286.65679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001722504384815,2.1547108541852822e-10,0.0001722502202028,-0.0003942270413972,0.0,0.0,0.0,-0.0009702555835247,60.0,3.1210529804229736,-0.0,-2.0256489818848422e-09,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
