time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808240,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12322998046875,0.0,0.0,1.6177094948943704e-05,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12457275390625,0.0,0.0,1.7035272321663797e-05,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356506347656,0.0,0.0,1.2582205272337887e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12066650390625,0.0,0.0,1.7035270502674393e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220703125,0.0,0.0,8.080790576059371e-05,286.25390625,294.1499938964844,291.6517944335937,291.3285522460937,292.79302978515625,292.3231811523437,286.65679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001722504384815,2.1547108541852822e-10,0.0001722502202028,-0.0003942270413972,0.0,0.0,0.0,-0.0009702555835247,60.0,3.1210529804229736,-0.0,-2.0256489818848422e-09,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1243591308594,0.0,0.0,1.3757306078332476e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12567138671875,0.0,0.0,1.4487115549854934e-05,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368103027344,0.0,0.0,1.070014332071878e-05,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12176513671875,0.0,0.0,1.4487112821370827e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231689453125,0.0,0.0,6.872056110296398e-05,286.2547607421875,294.1499938964844,291.6336669921875,291.3105773925781,292.7910461425781,292.32379150390625,286.6598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000146585094626,1.83340884141181e-10,0.0001465849054511,-0.0003354215004947,0.0,0.0,0.0,-0.0008256718865595,60.0,2.742488384246826,-0.0,-1.46497380892896e-09,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1250915527344,0.0,0.0,1.1556596291484311e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264038085937,0.0,0.0,1.216966029460309e-05,298.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1375732421875,0.0,0.0,8.988477020466235e-06,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224670410156,0.0,0.0,1.2169658475613687e-05,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239013671875,0.0,0.0,5.772756048827432e-05,286.2557983398437,294.1499938964844,291.6161193847656,291.2931823730469,292.7901916503906,292.3245849609375,286.66290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001231369242304,1.5401306618922916e-10,0.0001231367641594,-0.0002817661443259,0.0,0.0,0.0,-0.0006935949204489,60.0,2.3884434700012207,-0.0,-1.0337676270566476e-09,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258850097656,0.0,0.0,7.865547559049446e-06,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272277832031,0.0,0.0,8.28280553832883e-06,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383972167969,0.0,0.0,6.1176569943199866e-06,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1232604980469,0.0,0.0,8.282804628834128e-06,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12469482421875,0.0,0.0,3.92900183214806e-05,286.2569885253906,294.1499938964844,291.5829162597656,291.26025390625,292.7892150878906,292.3256530761719,286.6688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.380777580896392e-05,1.0482238688158674e-10,8.380767394555733e-05,-0.0001917722256621,0.0,0.0,0.0,-0.0004720652068499,60.0,1.863377451896668,-0.0,-4.788736629457442e-10,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258850097656,0.0,0.0,7.865547559049446e-06,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272277832031,0.0,0.0,8.28280553832883e-06,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383972167969,0.0,0.0,6.1176569943199866e-06,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1232604980469,0.0,0.0,8.282804628834128e-06,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12469482421875,0.0,0.0,3.92900183214806e-05,286.2569885253906,294.1499938964844,291.5829162597656,291.26025390625,292.7892150878906,292.3256530761719,286.6688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.380777580896392e-05,1.0482238688158674e-10,8.380767394555733e-05,-0.0001917722256621,0.0,0.0,0.0,-0.0004720652068499,60.0,1.863377451896668,-0.0,-4.788736629457442e-10,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12615966796875,0.0,0.0,5.021511242375709e-06,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12750244140625,0.0,0.0,5.287896783556789e-06,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387023925781,0.0,0.0,3.905625817424152e-06,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235656738281,0.0,0.0,5.287895874062087e-06,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.125,0.0,0.0,2.508347643015441e-05,286.2574462890625,294.1499938964844,291.5524597167969,291.23004150390625,292.7888488769531,292.3260803222656,286.67449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.35048711753916e-05,6.69209826442696e-11,5.3504802053794265e-05,-0.000122431651107,0.0,0.0,0.0,-0.0003013774985447,60.0,1.5070929527282717,-0.0,-1.9517848448558084e-10,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12615966796875,0.0,0.0,5.021511242375709e-06,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12750244140625,0.0,0.0,5.287896783556789e-06,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387023925781,0.0,0.0,3.905625817424152e-06,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235656738281,0.0,0.0,5.287895874062087e-06,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.125,0.0,0.0,2.508347643015441e-05,286.2574462890625,294.1499938964844,291.5524597167969,291.23004150390625,292.7888488769531,292.3260803222656,286.67449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.35048711753916e-05,6.69209826442696e-11,5.3504802053794265e-05,-0.000122431651107,0.0,0.0,0.0,-0.0003013774985447,60.0,1.5070929527282717,-0.0,-1.9517848448558084e-10,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12628173828125,0.0,0.0,2.96191024062864e-06,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275939941406,0.0,0.0,3.11903613692266e-06,298.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387939453125,0.0,0.0,2.303711426066002e-06,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236572265625,0.0,0.0,3.1190356821753085e-06,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1250915527344,0.0,0.0,1.4795347851759288e-05,286.257568359375,294.1499938964844,291.52496337890625,291.2027893066406,292.7887268066406,292.32623291015625,286.679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.155996455461718e-05,3.9473382895671705e-11,3.1559924536850303e-05,-7.221630221465603e-05,0.0,0.0,0.0,-0.0001777681172825,60.0,1.2414177656173706,-0.0,-6.790579210047554e-11,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12628173828125,0.0,0.0,2.96191024062864e-06,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275939941406,0.0,0.0,3.11903613692266e-06,298.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387939453125,0.0,0.0,2.303711426066002e-06,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236572265625,0.0,0.0,3.1190356821753085e-06,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1250915527344,0.0,0.0,1.4795347851759288e-05,286.257568359375,294.1499938964844,291.52496337890625,291.2027893066406,292.7887268066406,292.32623291015625,286.679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.155996455461718e-05,3.9473382895671705e-11,3.1559924536850303e-05,-7.221630221465603e-05,0.0,0.0,0.0,-0.0001777681172825,60.0,1.2414177656173706,-0.0,-6.790579210047554e-11,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263122558594,0.0,0.0,1.555953303977731e-06,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1276550292969,0.0,0.0,1.6384949503844837e-06,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388244628906,0.0,0.0,1.2101877473469358e-06,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236877441406,0.0,0.0,1.6384946093239703e-06,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251220703125,0.0,0.0,7.772305252728984e-06,286.25762939453125,294.1499938964844,291.500732421875,291.17877197265625,292.7886962890625,292.3262634277344,286.6851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6579058865318075e-05,2.073617146047813e-11,1.6579037037445232e-05,-3.793665018747561e-05,0.0,0.0,0.0,-9.338505333289504e-05,60.0,1.0360665321350098,-0.0,-1.873942147290197e-11,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263122558594,0.0,0.0,1.555953303977731e-06,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1276550292969,0.0,0.0,1.6384949503844837e-06,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388244628906,0.0,0.0,1.2101877473469358e-06,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236877441406,0.0,0.0,1.6384946093239703e-06,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251220703125,0.0,0.0,7.772305252728984e-06,286.25762939453125,294.1499938964844,291.500732421875,291.17877197265625,292.7886962890625,292.3262634277344,286.6851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6579058865318075e-05,2.073617146047813e-11,1.6579037037445232e-05,-3.793665018747561e-05,0.0,0.0,0.0,-9.338505333289504e-05,60.0,1.0360665321350098,-0.0,-1.873942147290197e-11,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263122558594,0.0,0.0,1.0255179176965612e-06,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1276550292969,0.0,0.0,1.079920480151486e-06,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388244628906,0.0,0.0,7.976262281772506e-07,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236877441406,0.0,0.0,1.0799202527778109e-06,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251220703125,0.0,0.0,5.122671609569807e-06,286.25762939453125,294.1499938964844,291.4898986816406,291.16802978515625,292.7886962890625,292.3262634277344,286.68768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0930929420283064e-05,1.3670824888789568e-11,1.0930915777862538e-05,-2.500996743037831e-05,0.0,0.0,0.0,-6.157017196528614e-05,60.0,0.950579047203064,-0.0,-8.140470936224276e-12,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263122558594,0.0,0.0,6.444126370297454e-07,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1276550292969,0.0,0.0,6.785980417589599e-07,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388244628906,0.0,0.0,5.012105930291e-07,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236877441406,0.0,0.0,6.785979280721222e-07,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251220703125,0.0,0.0,3.218973006369197e-06,286.25762939453125,294.1499938964844,291.47998046875,291.158203125,292.7886962890625,292.3262634277344,286.6901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-6.869686330901459e-06,8.591401895463589e-12,6.869677690701792e-06,-1.5717230780865066e-05,0.0,0.0,0.0,-3.869444481097162e-05,60.0,0.8788116574287415,-0.0,-3.214335264969948e-12,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263122558594,0.0,0.0,1.91393965565112e-07,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1276550292969,0.0,0.0,2.015472091443371e-07,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388244628906,0.0,0.0,1.4886221322285564e-07,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236877441406,0.0,0.0,2.015471807226277e-07,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251220703125,0.0,0.0,9.560520766171976e-07,286.25762939453125,294.1499938964844,291.4629821777344,291.141357421875,292.7886962890625,292.3262939453125,286.6949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-2.0394525108713424e-06,2.5507690577797337e-12,2.0394500097609125e-06,-4.6666623347846325e-06,0.0,0.0,0.0,-1.1487616575323044e-05,60.0,0.7662075161933899,-0.0,-2.835434252841662e-13,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263122558594,0.0,0.0,1.91393965565112e-07,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1276550292969,0.0,0.0,2.015472091443371e-07,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388244628906,0.0,0.0,1.4886221322285564e-07,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236877441406,0.0,0.0,2.015471807226277e-07,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251220703125,0.0,0.0,9.560520766171976e-07,286.25762939453125,294.1499938964844,291.4629821777344,291.141357421875,292.7886962890625,292.3262939453125,286.6949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-2.0394525108713424e-06,2.5507690577797337e-12,2.0394500097609125e-06,-4.6666623347846325e-06,0.0,0.0,0.0,-1.1487616575323044e-05,60.0,0.7662075161933899,-0.0,-2.835434252841662e-13,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263122558594,0.0,0.0,9.716658588843076e-09,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1276550292969,0.0,0.0,1.0232116487429721e-08,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388244628906,0.0,0.0,7.557412473602199e-09,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236877441406,0.0,0.0,1.0232114711072882e-08,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251220703125,0.0,0.0,4.853669821613949e-08,286.25762939453125,294.1499938964844,291.45001220703125,291.1284484863281,292.7886962890625,292.3262939453125,286.6994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0358652957620509e-07,1.295618207988389e-13,1.0358639457308529e-07,-2.369947367242277e-07,0.0,0.0,0.0,-5.834735929965973e-07,60.0,0.6832260489463806,-0.0,-7.307973158201125e-16,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263122558594,0.0,0.0,9.716658588843076e-09,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1276550292969,0.0,0.0,1.0232116487429721e-08,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388244628906,0.0,0.0,7.557412473602199e-09,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236877441406,0.0,0.0,1.0232114711072882e-08,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251220703125,0.0,0.0,4.853669821613949e-08,286.25762939453125,294.1499938964844,291.45001220703125,291.1284484863281,292.7886962890625,292.3262939453125,286.6994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0358652957620509e-07,1.295618207988389e-13,1.0358639457308529e-07,-2.369947367242277e-07,0.0,0.0,0.0,-5.834735929965973e-07,60.0,0.6832260489463806,-0.0,-7.307973158201125e-16,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263122558594,0.0,0.0,2.0475647843909432e-09,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1276550292969,0.0,0.0,2.156185896495799e-09,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388244628906,0.0,0.0,1.5925528673577103e-09,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236877441406,0.0,0.0,2.156185452406589e-09,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251220703125,0.0,0.0,1.0228005997703349e-08,286.25762939453125,294.1499938964844,291.4414367675781,291.1199645996094,292.7886962890625,292.3262939453125,286.7037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-2.2179445835490696e-08,2.763477008262561e-14,2.2179417413781263e-08,-5.051371942954575e-08,0.0,0.0,0.0,-1.2486998457461598e-07,60.0,0.624496340751648,-0.0,-3.245177112066807e-17,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263122558594,0.0,0.0,2.0475647843909432e-09,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1276550292969,0.0,0.0,2.156185896495799e-09,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388244628906,0.0,0.0,1.5925528673577103e-09,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236877441406,0.0,0.0,2.156185452406589e-09,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251220703125,0.0,0.0,1.0228005997703349e-08,286.25762939453125,294.1499938964844,291.4414367675781,291.1199645996094,292.7886962890625,292.3262939453125,286.7037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-2.2179445835490696e-08,2.763477008262561e-14,2.2179417413781263e-08,-5.051371942954575e-08,0.0,0.0,0.0,-1.2486998457461598e-07,60.0,0.624496340751648,-0.0,-3.245177112066807e-17,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263122558594,0.0,0.0,5.255151869221204e-10,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1276550292969,0.0,0.0,5.533932201373655e-10,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388244628906,0.0,0.0,4.087346849868112e-10,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236877441406,0.0,0.0,5.533931091150635e-10,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251220703125,0.0,0.0,2.625056172433915e-09,286.25762939453125,294.1499938964844,291.4374084472656,291.115966796875,292.7886962890625,292.3262939453125,286.7077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-5.6983364693508065e-09,7.0858905426725814e-15,5.698329363923449e-09,-1.2971388407834183e-08,0.0,0.0,0.0,-3.2057869248092175e-08,60.0,0.5761685967445374,-0.0,-2.1376355009307208e-18,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263122558594,0.0,0.0,5.255151869221204e-10,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1276550292969,0.0,0.0,5.533932201373655e-10,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388244628906,0.0,0.0,4.087346849868112e-10,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236877441406,0.0,0.0,5.533931091150635e-10,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251220703125,0.0,0.0,2.625056172433915e-09,286.25762939453125,294.1499938964844,291.4374084472656,291.115966796875,292.7886962890625,292.3262939453125,286.7077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-5.6983364693508065e-09,7.0858905426725814e-15,5.698329363923449e-09,-1.2971388407834183e-08,0.0,0.0,0.0,-3.2057869248092175e-08,60.0,0.5761685967445374,-0.0,-2.1376355009307208e-18,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263122558594,0.0,0.0,4.909754824922175e-10,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1276550292969,0.0,0.0,5.170212036276212e-10,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388244628906,0.0,0.0,3.81870424170927e-10,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236877441406,0.0,0.0,5.170211481164695e-10,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251220703125,0.0,0.0,2.452523073515067e-09,286.25762939453125,294.1499938964844,291.4369812011719,291.11553955078125,292.7886962890625,292.3262939453125,286.70965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.283621540286276e-09,6.57950968284849e-15,5.2836148789481285e-09,-1.2054806042272048e-08,0.0,0.0,0.0,-2.9744114726781845e-08,60.0,0.5548766255378723,-0.0,-1.8658756504340804e-18,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263122558594,0.0,0.0,1.1936665877954056e-08,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1276550292969,0.0,0.0,1.2569892682279262e-08,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388244628906,0.0,0.0,9.284088164918105e-09,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236877441406,0.0,0.0,1.256989090592242e-08,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251220703125,0.0,0.0,5.962608895515586e-08,286.25762939453125,294.1499938964844,291.4375915527344,291.1161499023437,292.7886962890625,292.3262939453125,286.7115173339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.2723324971375405e-07,1.5910959615811349e-13,1.272330791834975e-07,-2.911096146362979e-07,0.0,0.0,0.0,-7.166527211666107e-07,60.0,0.5351961255073547,-0.0,-1.1028823194668956e-15,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263122558594,0.0,0.0,8.02956066081606e-08,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1276550292969,0.0,0.0,8.45551966222047e-08,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388244628906,0.0,0.0,6.245223005407753e-08,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236877441406,0.0,0.0,8.455518241134996e-08,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251220703125,0.0,0.0,4.010929615105852e-07,286.25762939453125,294.1499938964844,291.4417724609375,291.12030029296875,292.7886962890625,292.3262939453125,286.7152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-8.55827750001481e-07,1.0703757758606658e-12,8.558266699765227e-07,-1.95816028281115e-06,0.0,0.0,0.0,-4.820598405785859e-06,60.0,0.4993941485881805,-0.0,-4.9905290674685104e-14,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263122558594,0.0,0.0,8.02956066081606e-08,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1276550292969,0.0,0.0,8.45551966222047e-08,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388244628906,0.0,0.0,6.245223005407753e-08,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236877441406,0.0,0.0,8.455518241134996e-08,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251220703125,0.0,0.0,4.010929615105852e-07,286.25762939453125,294.1499938964844,291.4417724609375,291.12030029296875,292.7886962890625,292.3262939453125,286.7152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-8.55827750001481e-07,1.0703757758606658e-12,8.558266699765227e-07,-1.95816028281115e-06,0.0,0.0,0.0,-4.820598405785859e-06,60.0,0.4993941485881805,-0.0,-4.9905290674685104e-14,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263427734375,0.0,0.0,5.986267979096738e-07,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.127685546875,0.0,0.0,6.303832833509659e-07,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13885498046875,0.0,0.0,4.655993564028904e-07,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12371826171875,0.0,0.0,6.303831696641282e-07,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251525878906,0.0,0.0,2.990263510582736e-06,286.2576904296875,294.1499938964844,291.4496154785156,291.1280822753906,292.7886657714844,292.3263244628906,286.7187194824219,0.0,0.0,0.0,0.0,1.0,1.0,-6.3782113102206495e-06,7.977587340723957e-12,6.3782031247683335e-06,-1.4594991625926925e-05,0.0,0.0,0.0,-3.5926655982621014e-05,60.0,0.4887945055961609,-0.0,-2.773801587724334e-12,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263427734375,0.0,0.0,5.986267979096738e-07,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.127685546875,0.0,0.0,6.303832833509659e-07,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13885498046875,0.0,0.0,4.655993564028904e-07,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12371826171875,0.0,0.0,6.303831696641282e-07,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251525878906,0.0,0.0,2.990263510582736e-06,286.2576904296875,294.1499938964844,291.4496154785156,291.1280822753906,292.7886657714844,292.3263244628906,286.7187194824219,0.0,0.0,0.0,0.0,1.0,1.0,-6.3782113102206495e-06,7.977587340723957e-12,6.3782031247683335e-06,-1.4594991625926925e-05,0.0,0.0,0.0,-3.5926655982621014e-05,60.0,0.4887945055961609,-0.0,-2.773801587724334e-12,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265869140625,0.0,0.0,2.265485591124161e-06,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279296875,0.0,0.0,2.3856671305111377e-06,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391296386719,0.0,0.0,1.7620470771362309e-06,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239624023437,0.0,0.0,2.3856666757637868e-06,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254272460937,0.0,0.0,1.1316564268781804e-05,286.258056640625,294.1499938964844,291.4609069824219,291.1392822265625,292.7883605957031,292.3266296386719,286.72198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4138282242347486e-05,3.019103370083265e-11,2.413825313851703e-05,-5.5234533647308126e-05,0.0,0.0,0.0,-0.0001359641028102,60.0,0.5489039421081543,-0.0,-3.972699252896561e-11,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265869140625,0.0,0.0,2.265485591124161e-06,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279296875,0.0,0.0,2.3856671305111377e-06,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391296386719,0.0,0.0,1.7620470771362309e-06,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239624023437,0.0,0.0,2.3856666757637868e-06,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254272460937,0.0,0.0,1.1316564268781804e-05,286.258056640625,294.1499938964844,291.4609069824219,291.1392822265625,292.7883605957031,292.3266296386719,286.72198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4138282242347486e-05,3.019103370083265e-11,2.413825313851703e-05,-5.5234533647308126e-05,0.0,0.0,0.0,-0.0001359641028102,60.0,0.5489039421081543,-0.0,-3.972699252896561e-11,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273803710937,0.0,0.0,4.9849809329316486e-06,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12872314453125,0.0,0.0,5.249428795650601e-06,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399230957031,0.0,0.0,3.877213657688117e-06,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.124755859375,0.0,0.0,5.2494278861559e-06,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261901855469,0.0,0.0,2.4901000870158896e-05,286.2592163085937,294.1499938964844,291.475341796875,291.1535949707031,292.7874450683594,292.3275451660156,286.7250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-5.31142795807682e-05,6.643278982476629e-11,5.311421409714967e-05,-0.0001215387746924,0.0,0.0,0.0,-0.0002991776564158,60.0,0.6877257823944092,-0.0,-1.9234906722953582e-10,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273803710937,0.0,0.0,4.9849809329316486e-06,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12872314453125,0.0,0.0,5.249428795650601e-06,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399230957031,0.0,0.0,3.877213657688117e-06,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.124755859375,0.0,0.0,5.2494278861559e-06,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261901855469,0.0,0.0,2.4901000870158896e-05,286.2592163085937,294.1499938964844,291.475341796875,291.1535949707031,292.7874450683594,292.3275451660156,286.7250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-5.31142795807682e-05,6.643278982476629e-11,5.311421409714967e-05,-0.0001215387746924,0.0,0.0,0.0,-0.0002991776564158,60.0,0.6877257823944092,-0.0,-1.9234906722953582e-10,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280517578125,0.0,0.0,6.477432634710567e-06,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12939453125,0.0,0.0,6.821053375460906e-06,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.140625,0.0,0.0,5.038010840507923e-06,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253967285156,0.0,0.0,6.821052011218853e-06,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268615722656,0.0,0.0,3.235610347473994e-05,286.2601318359375,294.1499938964844,291.4836730957031,291.1618347167969,292.7866516113281,292.328125,286.7265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.901627057231963e-05,8.632222020521496e-11,6.901618326082826e-05,-0.0001579264353495,0.0,0.0,0.0,-0.000388749060221,60.0,0.7744058966636658,-0.0,-3.247647428761269e-10,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1287536621094,0.0,0.0,8.663562766741961e-06,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300964355469,0.0,0.0,9.12315499590477e-06,298.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.141357421875,0.0,0.0,6.7383371060714126e-06,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261291503906,0.0,0.0,9.123153176915366e-06,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275939941406,0.0,0.0,4.327626811573282e-05,286.2611083984375,294.1499938964844,291.49267578125,291.1707763671875,292.7857971191406,292.3287658691406,286.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-9.230872092302889e-05,1.1545538830537436e-10,9.230860450770706e-05,-0.0002112256916007,0.0,0.0,0.0,-0.0005199488950893,60.0,0.8739043474197388,-0.0,-5.809732139816504e-10,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318359375,0.0,0.0,1.544343467685394e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332092285156,0.0,0.0,1.6262691133306362e-05,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445617675781,0.0,0.0,1.2011578292003833e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291809082031,0.0,0.0,1.6262687495327555e-05,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13067626953125,0.0,0.0,7.714311504969373e-05,286.26495361328125,294.1499938964844,291.5126037597656,291.1905212402344,292.7822265625,292.3304748535156,286.7308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001645472366362,2.05807912379008e-10,0.0001645470329094,-0.0003765255969483,0.0,0.0,0.0,-0.000926848151721,60.0,1.2321490049362185,-0.0,-1.8460812878373643e-09,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318359375,0.0,0.0,1.544343467685394e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332092285156,0.0,0.0,1.6262691133306362e-05,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445617675781,0.0,0.0,1.2011578292003833e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291809082031,0.0,0.0,1.6262687495327555e-05,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13067626953125,0.0,0.0,7.714311504969373e-05,286.26495361328125,294.1499938964844,291.5126037597656,291.1905212402344,292.7822265625,292.3304748535156,286.7308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001645472366362,2.05807912379008e-10,0.0001645470329094,-0.0003765255969483,0.0,0.0,0.0,-0.000926848151721,60.0,1.2321490049362185,-0.0,-1.8460812878373643e-09,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371765136719,0.0,0.0,2.435233000142034e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385498046875,0.0,0.0,2.5644194465712644e-05,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1500549316406,0.0,0.0,1.894072920549661e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,2.564418900874444e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360168457031,0.0,0.0,0.0001216448727063,286.270751953125,294.1499938964844,291.53485107421875,291.21258544921875,292.7760314941406,292.33111572265625,286.7336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002594704856164,3.24533372397795e-10,0.0002594701654743,-0.0005937336827628,0.0,0.0,0.0,-0.0014615246327593,60.0,1.750233173370361,-0.0,-4.590332114418061e-09,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371765136719,0.0,0.0,2.435233000142034e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385498046875,0.0,0.0,2.5644194465712644e-05,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1500549316406,0.0,0.0,1.894072920549661e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,2.564418900874444e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360168457031,0.0,0.0,0.0001216448727063,286.270751953125,294.1499938964844,291.53485107421875,291.21258544921875,292.7760314941406,292.33111572265625,286.7336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002594704856164,3.24533372397795e-10,0.0002594701654743,-0.0005937336827628,0.0,0.0,0.0,-0.0014615246327593,60.0,1.750233173370361,-0.0,-4.590332114418061e-09,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448059082031,0.0,0.0,3.528083107084967e-05,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462097167969,0.0,0.0,3.71524401998613e-05,298.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15789794921875,0.0,0.0,2.744068842730485e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420593261719,0.0,0.0,3.715243292390369e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1436767578125,0.0,0.0,0.0001762349711498,286.2778625488281,294.1499938964844,291.5591735839844,291.2366943359375,292.7661437988281,292.3263244628906,286.7362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004023077490273,4.966108635429123e-10,0.0004023072542622,-0.000903291045688,0.0,0.0,0.0,-0.0022620558738708,60.0,2.5762436389923096,-0.0,-9.634754327692008e-09,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
