time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810520,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448059082031,0.0,0.0,3.528083107084967e-05,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462097167969,0.0,0.0,3.71524401998613e-05,298.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15789794921875,0.0,0.0,2.744068842730485e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420593261719,0.0,0.0,3.715243292390369e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1436767578125,0.0,0.0,0.0001762349711498,286.2778625488281,294.1499938964844,291.5591735839844,291.2366943359375,292.7661437988281,292.3263244628906,286.7362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004023077490273,4.966108635429123e-10,0.0004023072542622,-0.000903291045688,0.0,0.0,0.0,-0.0022620558738708,60.0,2.5762436389923096,-0.0,-9.634754327692008e-09,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805725097656,0.0,0.0,-2.0166229660389945e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820678710937,0.0,0.0,-2.123602644132916e-05,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1946716308594,0.0,0.0,-1.568486914038658e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776733398437,0.0,0.0,-2.1236022803350352e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795349121094,0.0,0.0,-0.0001007344471872,286.3340759277344,294.1499938964844,291.58526611328125,291.2625732421875,292.7269897460937,292.2740478515625,286.7387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009552860283292,9.032730119429288e-10,0.0009552851552143,-0.0014194336254149,0.0,0.0,0.0,-0.0052020954899489,60.0,3.30745267868042,-0.0,-3.1478386564032235e-09,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805725097656,0.0,0.0,-2.0166229660389945e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820678710937,0.0,0.0,-2.123602644132916e-05,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1946716308594,0.0,0.0,-1.568486914038658e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776733398437,0.0,0.0,-2.1236022803350352e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795349121094,0.0,0.0,-0.0001007344471872,286.3340759277344,294.1499938964844,291.58526611328125,291.2625732421875,292.7269897460937,292.2740478515625,286.7387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009552860283292,9.032730119429288e-10,0.0009552851552143,-0.0014194336254149,0.0,0.0,0.0,-0.0052020954899489,60.0,3.30745267868042,-0.0,-3.1478386564032235e-09,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091125488281,0.0,0.0,9.002374281408265e-05,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31109619140625,0.0,0.0,9.47993976296857e-05,298.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280029296875,0.0,0.0,7.001857011346146e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052062988281,0.0,0.0,9.479938307777049e-05,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084716796875,0.0,0.0,0.0004496870387811,286.51531982421875,294.1499938964844,291.5989074707031,291.276123046875,292.61846923828125,292.205810546875,286.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007030008127912,8.367060377878484e-10,0.0007029999396763,-0.0014967130264267,0.0,0.0,0.0,-0.0039508352056145,60.0,5.78985071182251,-0.0,-6.27302583211531e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33258056640625,0.0,0.0,9.005184256238863e-05,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33465576171875,0.0,0.0,9.482898894930258e-05,298.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3521728515625,0.0,0.0,7.004042709013447e-05,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,9.482897439738736e-05,298.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320007324219,0.0,0.0,0.0004498273774515,286.54736328125,294.1499938964844,291.6128845214844,291.2899780273437,292.6040954589844,292.1936950683594,286.7403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000790374353528,9.58919610383191e-10,0.0007903734222054,-0.0017306403024122,0.0,0.0,0.0,-0.004445353988558,60.0,5.432091236114502,-0.0,-6.276941633132084e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36578369140625,0.0,0.0,9.014243551064284e-05,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.367919921875,0.0,0.0,9.492439130553976e-05,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38623046875,0.0,0.0,7.011088746367022e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3615417480469,0.0,0.0,9.492437675362452e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653259277344,0.0,0.0,0.0004502799420151,286.5907897949219,294.1499938964844,291.6417541503906,291.318603515625,292.5885009765625,292.1783752441406,286.7430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009354261565022,1.2160985551901147e-09,0.0009354249341413,-0.002261713379994,0.0,0.0,0.0,-0.0052909054793417,60.0,5.957912921905518,-0.0,-6.289577214602107e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36578369140625,0.0,0.0,9.014243551064284e-05,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.367919921875,0.0,0.0,9.492439130553976e-05,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38623046875,0.0,0.0,7.011088746367022e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3615417480469,0.0,0.0,9.492437675362452e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653259277344,0.0,0.0,0.0004502799420151,286.5907897949219,294.1499938964844,291.6417541503906,291.318603515625,292.5885009765625,292.1783752441406,286.7430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009354261565022,1.2160985551901147e-09,0.0009354249341413,-0.002261713379994,0.0,0.0,0.0,-0.0052909054793417,60.0,5.957912921905518,-0.0,-6.289577214602107e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699645996094,0.0,0.0,9.031315858010204e-05,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720703125,0.0,0.0,9.5104165666271e-05,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39019775390625,0.0,0.0,7.024366641417146e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3657531738281,0.0,0.0,9.510415111435576e-05,298.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3694763183594,0.0,0.0,0.0004511327133513,286.5929870605469,294.1499938964844,291.6716003417969,291.3481750488281,292.57342529296875,292.1634216308594,286.7456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009401194402016,1.431660900941267e-09,0.0009401179850101,-0.0028237320948392,0.0,0.0,0.0,-0.0054120938293635,60.0,6.538520336151123,-0.0,-6.313422318271479e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699645996094,0.0,0.0,9.031315858010204e-05,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720703125,0.0,0.0,9.5104165666271e-05,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39019775390625,0.0,0.0,7.024366641417146e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3657531738281,0.0,0.0,9.510415111435576e-05,298.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3694763183594,0.0,0.0,0.0004511327133513,286.5929870605469,294.1499938964844,291.6716003417969,291.3481750488281,292.57342529296875,292.1634216308594,286.7456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009401194402016,1.431660900941267e-09,0.0009401179850101,-0.0028237320948392,0.0,0.0,0.0,-0.0054120938293635,60.0,6.538520336151123,-0.0,-6.313422318271479e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3712463378906,0.0,0.0,9.053596295416356e-05,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37335205078125,0.0,0.0,9.533879347145556e-05,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3911437988281,0.0,0.0,7.041696517262608e-05,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671264648437,0.0,0.0,9.533877891954036e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37078857421875,0.0,0.0,0.0004522457020357,286.5918273925781,294.1499938964844,291.7021179199219,291.3784484863281,292.55865478515625,292.1449279785156,286.74822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008732842397876,1.6399183122572932e-09,0.0008732826099731,-0.0034380708821117,0.0,0.0,0.0,-0.0051704309880733,60.0,6.722135543823242,-0.0,-6.344611591657667e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3712463378906,0.0,0.0,9.053596295416356e-05,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37335205078125,0.0,0.0,9.533879347145556e-05,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3911437988281,0.0,0.0,7.041696517262608e-05,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671264648437,0.0,0.0,9.533877891954036e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37078857421875,0.0,0.0,0.0004522457020357,286.5918273925781,294.1499938964844,291.7021179199219,291.3784484863281,292.55865478515625,292.1449279785156,286.74822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008732842397876,1.6399183122572932e-09,0.0008732826099731,-0.0034380708821117,0.0,0.0,0.0,-0.0051704309880733,60.0,6.722135543823242,-0.0,-6.344611591657667e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3860778808594,0.0,0.0,9.083945042220876e-05,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38818359375,0.0,0.0,9.565838263370095e-05,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061584472656,0.0,0.0,7.065301178954542e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819274902344,0.0,0.0,9.565836808178574e-05,298.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856506347656,0.0,0.0,0.0004537616914603,286.6089172363281,294.1499938964844,291.7330627441406,291.4091491699219,292.5450744628906,292.1231994628906,286.7508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006623803055845,1.8035292148610438e-09,0.000662378501147,-0.0040790978819131,0.0,0.0,0.0,-0.0041843904182314,60.0,6.238201141357422,-0.0,-6.38721786572205e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3860778808594,0.0,0.0,9.083945042220876e-05,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38818359375,0.0,0.0,9.565838263370095e-05,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061584472656,0.0,0.0,7.065301178954542e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819274902344,0.0,0.0,9.565836808178574e-05,298.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856506347656,0.0,0.0,0.0004537616914603,286.6089172363281,294.1499938964844,291.7330627441406,291.4091491699219,292.5450744628906,292.1231994628906,286.7508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006623803055845,1.8035292148610438e-09,0.000662378501147,-0.0040790978819131,0.0,0.0,0.0,-0.0041843904182314,60.0,6.238201141357422,-0.0,-6.38721786572205e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3669738769531,0.0,0.0,9.09944501472637e-05,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3689880371094,0.0,0.0,9.582159691490232e-05,298.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861389160156,0.0,0.0,7.077355985529721e-05,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3630065917969,0.0,0.0,9.58215823629871e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.366455078125,0.0,0.0,0.0004545359115581,286.57977294921875,294.1499938964844,291.7486267089844,291.424560546875,292.5367736816406,292.11212158203125,286.7525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000565328868106,1.897766832570369e-09,0.0005653270054608,-0.0044238925911486,0.0,0.0,0.0,-0.0037392282392829,60.0,7.18599271774292,-0.0,-6.409032238252621e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497314453125,0.0,0.0,9.11637325771153e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516845703125,0.0,0.0,9.599986515240744e-05,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681030273437,0.0,0.0,7.090522558428347e-05,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.345947265625,0.0,0.0,9.59998506004922e-05,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34918212890625,0.0,0.0,0.0004553815524559,286.5531616210937,294.1499938964844,291.7641906738281,291.4399719238281,292.5286560058594,292.1003723144531,286.754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004465866077225,1.987927822355573e-09,0.000446584628662,-0.0047796587459743,0.0,0.0,0.0,-0.0031831942033022,60.0,7.595534801483154,-0.0,-6.432900789832274e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606872558594,0.0,0.0,9.111693361774088e-05,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3626403808594,0.0,0.0,9.595057781552896e-05,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37908935546875,0.0,0.0,7.086882396833971e-05,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3569030761719,0.0,0.0,9.595056326361372e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36016845703125,0.0,0.0,0.0004551477613858,286.5647888183594,294.1499938964844,291.795166015625,291.470703125,292.5141906738281,292.0722961425781,286.7568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811794247478,2.6658950602609366e-09,0.0011811767471954,-0.0058274096809327,0.0,0.0,0.0,-0.007182621397078,60.0,6.634459972381592,-0.0,-6.426297716188857e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606872558594,0.0,0.0,9.111693361774088e-05,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3626403808594,0.0,0.0,9.595057781552896e-05,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37908935546875,0.0,0.0,7.086882396833971e-05,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3569030761719,0.0,0.0,9.595056326361372e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36016845703125,0.0,0.0,0.0004551477613858,286.5647888183594,294.1499938964844,291.795166015625,291.470703125,292.5141906738281,292.0722961425781,286.7568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811794247478,2.6658950602609366e-09,0.0011811767471954,-0.0058274096809327,0.0,0.0,0.0,-0.007182621397078,60.0,6.634459972381592,-0.0,-6.426297716188857e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3647766113281,0.0,0.0,9.145908552454785e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666687011719,0.0,0.0,9.631087596062572e-05,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829650878906,0.0,0.0,7.113494211807847e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36102294921875,0.0,0.0,9.631086140871048e-05,298.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642578125,0.0,0.0,0.0004568568547256,286.56707763671875,294.1499938964844,291.82574462890625,291.50103759765625,292.5120544433594,292.0286865234375,286.75933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743434493429,2.881329397297349e-09,0.0009743405389599,-0.0066005825065076,0.0,0.0,0.0,-0.0062404694035649,60.0,7.061553478240967,-0.0,-6.474648728271859e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3647766113281,0.0,0.0,9.145908552454785e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666687011719,0.0,0.0,9.631087596062572e-05,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829650878906,0.0,0.0,7.113494211807847e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36102294921875,0.0,0.0,9.631086140871048e-05,298.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642578125,0.0,0.0,0.0004568568547256,286.56707763671875,294.1499938964844,291.82574462890625,291.50103759765625,292.5120544433594,292.0286865234375,286.75933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743434493429,2.881329397297349e-09,0.0009743405389599,-0.0066005825065076,0.0,0.0,0.0,-0.0062404694035649,60.0,7.061553478240967,-0.0,-6.474648728271859e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3688049316406,0.0,0.0,9.172001591650768e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3706970214844,0.0,0.0,9.658565249992536e-05,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38677978515625,0.0,0.0,7.133789040381089e-05,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651123046875,0.0,0.0,9.658563794801012e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682861328125,0.0,0.0,0.0004581602988764,286.5693664550781,294.1499938964844,291.8556823730469,291.5307006835937,292.5005187988281,292.009765625,286.7621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772715857252,3.206558352175648e-09,0.0009772683260962,-0.0074526253156363,0.0,0.0,0.0,-0.0064024371095001,60.0,7.55158805847168,-0.0,-6.511645267437416e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3688049316406,0.0,0.0,9.172001591650768e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3706970214844,0.0,0.0,9.658565249992536e-05,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38677978515625,0.0,0.0,7.133789040381089e-05,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651123046875,0.0,0.0,9.658563794801012e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682861328125,0.0,0.0,0.0004581602988764,286.5693664550781,294.1499938964844,291.8556823730469,291.5307006835937,292.5005187988281,292.009765625,286.7621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772715857252,3.206558352175648e-09,0.0009772683260962,-0.0074526253156363,0.0,0.0,0.0,-0.0064024371095001,60.0,7.55158805847168,-0.0,-6.511645267437416e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3728332519531,0.0,0.0,9.197644249070436e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37469482421875,0.0,0.0,9.685568511486052e-05,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905944824219,0.0,0.0,7.153733167797327e-05,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3691711425781,0.0,0.0,9.68556705629453e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.372314453125,0.0,0.0,0.0004594411875586,286.57159423828125,294.1499938964844,291.8846740722656,291.5594482421875,292.4896850585937,291.9941711425781,286.7651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800037369132,3.526024139333117e-09,0.0009800002444535,-0.0082896975800395,0.0,0.0,0.0,-0.0065608108416199,60.0,7.727911472320557,-0.0,-6.548105346837474e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3728332519531,0.0,0.0,9.197644249070436e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37469482421875,0.0,0.0,9.685568511486052e-05,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905944824219,0.0,0.0,7.153733167797327e-05,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3691711425781,0.0,0.0,9.68556705629453e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.372314453125,0.0,0.0,0.0004594411875586,286.57159423828125,294.1499938964844,291.8846740722656,291.5594482421875,292.4896850585937,291.9941711425781,286.7651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800037369132,3.526024139333117e-09,0.0009800002444535,-0.0082896975800395,0.0,0.0,0.0,-0.0065608108416199,60.0,7.727911472320557,-0.0,-6.548105346837474e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3748474121094,0.0,0.0,9.210070129483938e-05,298.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.376708984375,0.0,0.0,9.6986535936594e-05,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924865722656,0.0,0.0,7.163397822296247e-05,298.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3711853027344,0.0,0.0,9.698652138467878e-05,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37432861328125,0.0,0.0,0.0004600618849508,286.5727233886719,294.1499938964844,291.8987121582031,291.5733947753906,292.48455810546875,291.98797607421875,286.76666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813277283683,3.680830307217775e-09,0.000981324003078,-0.0086953192949295,0.0,0.0,0.0,-0.0066375550813972,60.0,7.785497188568115,-0.0,-6.565809940184408e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768310546875,0.0,0.0,9.222128574037924e-05,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.378662109375,0.0,0.0,9.711351594887674e-05,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39434814453125,0.0,0.0,7.172776531660929e-05,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731994628906,0.0,0.0,9.711350139696152e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763122558594,0.0,0.0,0.0004606642469298,286.5738525390625,294.1499938964844,291.9124450683594,291.5870056152344,292.47955322265625,291.9828186035156,286.7682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098261248786,3.8310585814826945e-09,0.0009826086461544,-0.0090889409184455,0.0,0.0,0.0,-0.0067120296880602,60.0,7.836169242858887,-0.0,-6.583012890359896e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807983398437,0.0,0.0,9.244686225429176e-05,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38262939453125,0.0,0.0,9.735105413710698e-05,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981018066406,0.0,0.0,7.19032104825601e-05,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3772277832031,0.0,0.0,9.735103958519176e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803100585937,0.0,0.0,0.0004617910308297,286.5760803222656,294.1499938964844,291.938720703125,291.6130676269531,292.4700622558594,291.97589111328125,286.7714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850159985944,4.1120866711708e-09,0.0009850119240581,-0.0098252678290009,0.0,0.0,0.0,-0.0068513485603034,60.0,7.926077365875244,-0.0,-6.615255898623218e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807983398437,0.0,0.0,9.244686225429176e-05,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38262939453125,0.0,0.0,9.735105413710698e-05,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981018066406,0.0,0.0,7.19032104825601e-05,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3772277832031,0.0,0.0,9.735103958519176e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803100585937,0.0,0.0,0.0004617910308297,286.5760803222656,294.1499938964844,291.938720703125,291.6130676269531,292.4700622558594,291.97589111328125,286.7714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850159985944,4.1120866711708e-09,0.0009850119240581,-0.0098252678290009,0.0,0.0,0.0,-0.0068513485603034,60.0,7.926077365875244,-0.0,-6.615255898623218e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847351074219,0.0,0.0,9.264905384043232e-05,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.38653564453125,0.0,0.0,9.756397048477083e-05,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018249511719,0.0,0.0,7.206046575447544e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811950683594,0.0,0.0,9.75639559328556e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3842468261719,0.0,0.0,0.0004628010210581,286.5782775878906,294.1499938964844,291.9632568359375,291.63739013671875,292.4611511230469,291.9733581542969,286.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871704969555,4.363981620514323e-09,0.0009871661895886,-0.0104852486401796,0.0,0.0,0.0,-0.0069762249477207,60.0,8.005824089050293,-0.0,-6.64422259433195e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847351074219,0.0,0.0,9.264905384043232e-05,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.38653564453125,0.0,0.0,9.756397048477083e-05,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018249511719,0.0,0.0,7.206046575447544e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811950683594,0.0,0.0,9.75639559328556e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3842468261719,0.0,0.0,0.0004628010210581,286.5782775878906,294.1499938964844,291.9632568359375,291.63739013671875,292.4611511230469,291.9733581542969,286.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871704969555,4.363981620514323e-09,0.0009871661895886,-0.0104852486401796,0.0,0.0,0.0,-0.0069762249477207,60.0,8.005824089050293,-0.0,-6.64422259433195e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886413574219,0.0,0.0,9.282206156058236e-05,298.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3904113769531,0.0,0.0,9.774615318747236e-05,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4055480957031,0.0,0.0,7.219502731459215e-05,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851623535156,0.0,0.0,9.774613863555714e-05,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3881530761719,0.0,0.0,0.0004636652301996,286.5804443359375,294.1499938964844,291.9857482910156,291.6596984863281,292.45281982421875,291.9748229980469,286.77838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890138171613,4.579520318515051e-09,0.0009890092769637,-0.0110499635338783,0.0,0.0,0.0,-0.0070830769836902,60.0,8.077567100524902,-0.0,-6.669059615660444e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886413574219,0.0,0.0,9.282206156058236e-05,298.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3904113769531,0.0,0.0,9.774615318747236e-05,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4055480957031,0.0,0.0,7.219502731459215e-05,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851623535156,0.0,0.0,9.774613863555714e-05,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3881530761719,0.0,0.0,0.0004636652301996,286.5804443359375,294.1499938964844,291.9857482910156,291.6596984863281,292.45281982421875,291.9748229980469,286.77838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890138171613,4.579520318515051e-09,0.0009890092769637,-0.0110499635338783,0.0,0.0,0.0,-0.0070830769836902,60.0,8.077567100524902,-0.0,-6.669059615660444e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3925170898437,0.0,0.0,9.296472126152366e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.394287109375,0.0,0.0,9.789637988433242e-05,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4092102050781,0.0,0.0,7.230598566820845e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890686035156,0.0,0.0,9.78963653324172e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3920288085937,0.0,0.0,0.0004643778374884,286.5826416015625,294.1499938964844,292.0059509277344,291.6797180175781,292.44500732421875,291.9795227050781,286.7820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905338520184,4.757247928921515e-09,0.0009905290789902,-0.0115156052634119,0.0,0.0,0.0,-0.0071711847558617,60.0,8.141510963439941,-0.0,-6.689573694984574e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3925170898437,0.0,0.0,9.296472126152366e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.394287109375,0.0,0.0,9.789637988433242e-05,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4092102050781,0.0,0.0,7.230598566820845e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890686035156,0.0,0.0,9.78963653324172e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3920288085937,0.0,0.0,0.0004643778374884,286.5826416015625,294.1499938964844,292.0059509277344,291.6797180175781,292.44500732421875,291.9795227050781,286.7820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905338520184,4.757247928921515e-09,0.0009905290789902,-0.0115156052634119,0.0,0.0,0.0,-0.0071711847558617,60.0,8.141510963439941,-0.0,-6.689573694984574e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944396972656,0.0,0.0,9.301912359660491e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.39617919921875,0.0,0.0,9.79536707745865e-05,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110412597656,0.0,0.0,7.234830263769254e-05,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910217285156,0.0,0.0,9.795366349862888e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939514160156,0.0,0.0,0.0004646496090572,286.5837097167969,294.1499938964844,292.0151062011719,291.68878173828125,292.4413452148437,291.9831237792969,286.783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911131346598,4.82502926502093e-09,0.0009911083616316,-0.0116931889206171,0.0,0.0,0.0,-0.0072047850117087,60.0,8.169332504272461,-0.0,-6.697406007560859e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963623046875,0.0,0.0,9.307143773185088e-05,298.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981018066406,0.0,0.0,9.80087643256411e-05,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.412841796875,0.0,0.0,7.238898979267105e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929443359375,0.0,0.0,9.800874977372588e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3958740234375,0.0,0.0,0.0004649109323509,286.58477783203125,294.1499938964844,292.0235900878906,291.6972045898437,292.4377136230469,291.9871826171875,286.78582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991670647636,4.890201577012476e-09,0.0009916657581925,-0.0118639366701245,0.0,0.0,0.0,-0.0072370944544672,60.0,8.196260452270508,-0.0,-6.704940602730859e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4001770019531,0.0,0.0,9.314917406300084e-05,298.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018859863281,0.0,0.0,9.809061884880066e-05,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164733886719,0.0,0.0,7.24494457244873e-05,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968200683594,0.0,0.0,9.809060429688544e-05,298.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39971923828125,0.0,0.0,0.000465299206553,286.5869140625,294.1499938964844,292.0383605957031,291.7118530273437,292.4307861328125,291.9959716796875,286.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925002232193,4.987038781933961e-09,0.0009924952173605,-0.0121176391839981,0.0,0.0,0.0,-0.007285107858479,60.0,8.244158744812012,-0.0,-6.716143730045587e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4001770019531,0.0,0.0,9.314917406300084e-05,298.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018859863281,0.0,0.0,9.809061884880066e-05,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164733886719,0.0,0.0,7.24494457244873e-05,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968200683594,0.0,0.0,9.809060429688544e-05,298.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39971923828125,0.0,0.0,0.000465299206553,286.5869140625,294.1499938964844,292.0383605957031,291.7118530273437,292.4307861328125,291.9959716796875,286.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925002232193,4.987038781933961e-09,0.0009924952173605,-0.0121176391839981,0.0,0.0,0.0,-0.007285107858479,60.0,8.244158744812012,-0.0,-6.716143730045587e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039611816406,0.0,0.0,9.318361844634636e-05,298.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056396484375,0.0,0.0,9.812688949750736e-05,298.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200439453125,0.0,0.0,7.247623580042273e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.400634765625,0.0,0.0,9.812688222154976e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40350341796875,0.0,0.0,0.0004654712975025,286.58905029296875,294.1499938964844,292.04998779296875,291.723388671875,292.4242248535156,292.0050354003906,286.7938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928665822371,5.029950234103353e-09,0.0009928615763783,-0.0122300628572702,0.0,0.0,0.0,-0.0073063778690993,60.0,8.280654907226562,-0.0,-6.721111844854022e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039611816406,0.0,0.0,9.318361844634636e-05,298.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056396484375,0.0,0.0,9.812688949750736e-05,298.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200439453125,0.0,0.0,7.247623580042273e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.400634765625,0.0,0.0,9.812688222154976e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40350341796875,0.0,0.0,0.0004654712975025,286.58905029296875,294.1499938964844,292.04998779296875,291.723388671875,292.4242248535156,292.0050354003906,286.7938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928665822371,5.029950234103353e-09,0.0009928615763783,-0.0122300628572702,0.0,0.0,0.0,-0.0073063778690993,60.0,8.280654907226562,-0.0,-6.721111844854022e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
