time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812860,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40771484375,0.0,0.0,9.321110701421276e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093933105469,0.0,0.0,9.81558332568966e-05,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.423583984375,0.0,0.0,7.24976125638932e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044189453125,0.0,0.0,9.815582598093896e-05,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4072570800781,0.0,0.0,0.0004656086093746,286.5911560058594,294.1499938964844,292.0577697753906,291.7311096191406,292.4178466796875,292.01373291015625,286.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931607637554,5.064188179915163e-09,0.0009931557578966,-0.0123197613283991,0.0,0.0,0.0,-0.007323358207941,60.0,8.31081485748291,-0.0,-6.72507596277683e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40771484375,0.0,0.0,9.321110701421276e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093933105469,0.0,0.0,9.81558332568966e-05,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.423583984375,0.0,0.0,7.24976125638932e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044189453125,0.0,0.0,9.815582598093896e-05,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4072570800781,0.0,0.0,0.0004656086093746,286.5911560058594,294.1499938964844,292.0577697753906,291.7311096191406,292.4178466796875,292.01373291015625,286.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931607637554,5.064188179915163e-09,0.0009931557578966,-0.0123197613283991,0.0,0.0,0.0,-0.007323358207941,60.0,8.31081485748291,-0.0,-6.72507596277683e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41143798828125,0.0,0.0,9.323182894149797e-05,298.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4130859375,0.0,0.0,9.817766112973914e-05,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271240234375,0.0,0.0,7.251372881000862e-05,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081726074219,0.0,0.0,9.817764657782392e-05,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4109802246094,0.0,0.0,0.0004657121316995,286.59326171875,294.1499938964844,292.0613708496094,291.73468017578125,292.41168212890625,292.02130126953125,286.80230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933799738064,5.089999088880859e-09,0.0009933748515322,-0.012387384660542,0.0,0.0,0.0,-0.0073361457325518,60.0,8.329206466674805,-0.0,-6.728065926608906e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41143798828125,0.0,0.0,9.323182894149797e-05,298.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4130859375,0.0,0.0,9.817766112973914e-05,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271240234375,0.0,0.0,7.251372881000862e-05,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081726074219,0.0,0.0,9.817764657782392e-05,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4109802246094,0.0,0.0,0.0004657121316995,286.59326171875,294.1499938964844,292.0613708496094,291.73468017578125,292.41168212890625,292.02130126953125,286.80230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933799738064,5.089999088880859e-09,0.0009933748515322,-0.012387384660542,0.0,0.0,0.0,-0.0073361457325518,60.0,8.329206466674805,-0.0,-6.728065926608906e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41326904296875,0.0,0.0,9.324266284238548e-05,298.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149169921875,0.0,0.0,9.818906983127818e-05,298.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288635253906,0.0,0.0,7.252216164488345e-05,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100646972656,0.0,0.0,9.818905527936296e-05,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4128112792969,0.0,0.0,0.0004657662648241,286.59429931640625,294.1499938964844,292.0617370605469,291.7350158691406,292.4086608886719,292.02423095703125,286.8045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934951085597,5.103494959968202e-09,0.0009934899862855,-0.0124227423220872,0.0,0.0,0.0,-0.0073428354226052,60.0,8.335286140441895,-0.0,-6.729629831170314e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41510009765625,0.0,0.0,9.325332212029024e-05,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.416748046875,0.0,0.0,9.820028935791925e-05,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306030273437,0.0,0.0,7.253044896060601e-05,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4118957519531,0.0,0.0,9.820028208196165e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4146728515625,0.0,0.0,0.0004658194957301,286.5953369140625,294.1499938964844,292.0611877441406,291.7344970703125,292.4056091308594,292.0268249511719,286.8067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936087299138,5.1167692305398305e-09,0.0009936036076396,-0.012457518838346,0.0,0.0,0.0,-0.0073494161479175,60.0,8.339924812316895,-0.0,-6.731168156193236e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41876220703125,0.0,0.0,9.327430598204955e-05,298.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203796386719,0.0,0.0,9.822238644119352e-05,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43408203125,0.0,0.0,7.254676893353462e-05,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156188964844,0.0,0.0,9.822237188927828e-05,298.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183349609375,0.0,0.0,0.0004659242986235,286.597412109375,294.1499938964844,292.0575866699219,291.7309265136719,292.3995361328125,292.0311584472656,286.811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142902104182667e-09,0.0009938271250575,-0.0125259831547737,0.0,0.0,0.0,-0.0073623717762529,60.0,8.346183776855469,-0.0,-6.734196489333044e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41876220703125,0.0,0.0,9.327430598204955e-05,298.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203796386719,0.0,0.0,9.822238644119352e-05,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43408203125,0.0,0.0,7.254676893353462e-05,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156188964844,0.0,0.0,9.822237188927828e-05,298.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183349609375,0.0,0.0,0.0004659242986235,286.597412109375,294.1499938964844,292.0575866699219,291.7309265136719,292.3995361328125,292.0311584472656,286.811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142902104182667e-09,0.0009938271250575,-0.0125259831547737,0.0,0.0,0.0,-0.0073623717762529,60.0,8.346183776855469,-0.0,-6.734196489333044e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223937988281,0.0,0.0,9.329457679996268e-05,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42401123046875,0.0,0.0,9.824373410083354e-05,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4375305175781,0.0,0.0,7.256253593368456e-05,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4192810058594,0.0,0.0,9.824371954891832e-05,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219665527344,0.0,0.0,0.0004660255799535,286.5994873046875,294.1499938964844,292.0509948730469,291.724365234375,292.3934326171875,292.0333557128906,286.8158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681534607439525e-09,0.0009940430754795,-0.0125921387225389,0.0,0.0,0.0,-0.0073748901486396,60.0,8.345220565795898,-0.0,-6.73712321486164e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223937988281,0.0,0.0,9.329457679996268e-05,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42401123046875,0.0,0.0,9.824373410083354e-05,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4375305175781,0.0,0.0,7.256253593368456e-05,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4192810058594,0.0,0.0,9.824371954891832e-05,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219665527344,0.0,0.0,0.0004660255799535,286.5994873046875,294.1499938964844,292.0509948730469,291.724365234375,292.3934326171875,292.0333557128906,286.8158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681534607439525e-09,0.0009940430754795,-0.0125921387225389,0.0,0.0,0.0,-0.0073748901486396,60.0,8.345220565795898,-0.0,-6.73712321486164e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.426025390625,0.0,0.0,9.331436740467323e-05,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4275817871094,0.0,0.0,9.826457244344056e-05,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4409484863281,0.0,0.0,7.257792458403856e-05,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229431152344,0.0,0.0,9.826455789152531e-05,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42559814453125,0.0,0.0,0.0004661244165617,286.6015319824219,294.1499938964844,292.0417785644531,291.7152404785156,292.3872375488281,292.033447265625,286.8205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.1927990796230006e-09,0.000994253787212,-0.0126567063853144,0.0,0.0,0.0,-0.0073871077038347,60.0,8.338406562805176,-0.0,-6.739980307202131e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.426025390625,0.0,0.0,9.331436740467323e-05,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4275817871094,0.0,0.0,9.826457244344056e-05,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4409484863281,0.0,0.0,7.257792458403856e-05,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229431152344,0.0,0.0,9.826455789152531e-05,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42559814453125,0.0,0.0,0.0004661244165617,286.6015319824219,294.1499938964844,292.0417785644531,291.7152404785156,292.3872375488281,292.033447265625,286.8205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.1927990796230006e-09,0.000994253787212,-0.0126567063853144,0.0,0.0,0.0,-0.0073871077038347,60.0,8.338406562805176,-0.0,-6.739980307202131e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295959472656,0.0,0.0,9.333357593277468e-05,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43115234375,0.0,0.0,9.8284799605608e-05,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443664550781,0.0,0.0,7.259286212502047e-05,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4265441894531,0.0,0.0,9.828479232965036e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4291687011719,0.0,0.0,0.0004662203718908,286.60357666015625,294.1499938964844,292.03033447265625,291.7038879394531,292.38092041015625,292.0314025878906,286.82537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726606249722e-09,0.0009944584453478,-0.0127193918451666,0.0,0.0,0.0,-0.0073989699594676,60.0,8.326414108276367,-0.0,-6.742754976585277e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295959472656,0.0,0.0,9.333357593277468e-05,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43115234375,0.0,0.0,9.8284799605608e-05,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443664550781,0.0,0.0,7.259286212502047e-05,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4265441894531,0.0,0.0,9.828479232965036e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4291687011719,0.0,0.0,0.0004662203718908,286.60357666015625,294.1499938964844,292.03033447265625,291.7038879394531,292.38092041015625,292.0314025878906,286.82537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726606249722e-09,0.0009944584453478,-0.0127193918451666,0.0,0.0,0.0,-0.0073989699594676,60.0,8.326414108276367,-0.0,-6.742754976585277e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.431396484375,0.0,0.0,9.334290371043608e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.43292236328125,0.0,0.0,9.829462214838712e-05,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.446044921875,0.0,0.0,7.260011625476182e-05,298.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283447265625,0.0,0.0,9.82946075964719e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43096923828125,0.0,0.0,0.0004662669671233,286.6046142578125,294.1499938964844,292.0238952636719,291.697509765625,292.377685546875,292.02935791015625,286.82781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228339094998091e-09,0.000994557631202,-0.0127498153597116,0.0,0.0,0.0,-0.0074047264643013,60.0,8.318198204040527,-0.0,-6.744102165612277e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.43316650390625,0.0,0.0,9.335212234873325e-05,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346923828125,0.0,0.0,9.830432827584444e-05,298.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44775390625,0.0,0.0,7.260728307301179e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4301452636719,0.0,0.0,9.830431372392924e-05,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327392578125,0.0,0.0,0.0004663130093831,286.6056213378906,294.1499938964844,292.0170288085937,291.6907043457031,292.3743896484375,292.0268859863281,286.8302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239824130143233e-09,0.0009946557693183,-0.0127799045294523,0.0,0.0,0.0,-0.0074104196391999,60.0,8.309171676635742,-0.0,-6.74543372269909e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43670654296875,0.0,0.0,9.337022493127732e-05,298.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4382019042969,0.0,0.0,9.832339128479362e-05,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4511108398437,0.0,0.0,7.262136205099523e-05,298.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337158203125,0.0,0.0,9.83233767328784e-05,298.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.436279296875,0.0,0.0,0.0004664034349843,286.607666015625,294.1499938964844,292.0022888183594,291.67608642578125,292.3677673339844,292.02105712890625,286.8352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262369207059692e-09,0.0009948486695066,-0.0128389690071344,0.0,0.0,0.0,-0.0074215969070792,60.0,8.2894287109375,-0.0,-6.748049230509423e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43670654296875,0.0,0.0,9.337022493127732e-05,298.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4382019042969,0.0,0.0,9.832339128479362e-05,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4511108398437,0.0,0.0,7.262136205099523e-05,298.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337158203125,0.0,0.0,9.83233767328784e-05,298.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.436279296875,0.0,0.0,0.0004664034349843,286.607666015625,294.1499938964844,292.0022888183594,291.67608642578125,292.3677673339844,292.02105712890625,286.8352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262369207059692e-09,0.0009948486695066,-0.0128389690071344,0.0,0.0,0.0,-0.0074215969070792,60.0,8.2894287109375,-0.0,-6.748049230509423e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4402160644531,0.0,0.0,9.338746895082296e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44171142578125,0.0,0.0,9.834155207499862e-05,298.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544372558594,0.0,0.0,7.263477891683578e-05,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4372863769531,0.0,0.0,9.83415375230834e-05,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398193359375,0.0,0.0,0.0004664895823225,286.60968017578125,294.1499938964844,291.98651123046875,291.6604309082031,292.3609619140625,292.0133361816406,286.8402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.28384713760488e-09,0.0009950323728844,-0.0128952367231249,0.0,0.0,0.0,-0.0074322442524135,60.0,8.266196250915527,-0.0,-6.750541103883735e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4402160644531,0.0,0.0,9.338746895082296e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44171142578125,0.0,0.0,9.834155207499862e-05,298.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544372558594,0.0,0.0,7.263477891683578e-05,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4372863769531,0.0,0.0,9.83415375230834e-05,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398193359375,0.0,0.0,0.0004664895823225,286.60968017578125,294.1499938964844,291.98651123046875,291.6604309082031,292.3609619140625,292.0133361816406,286.8402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.28384713760488e-09,0.0009950323728844,-0.0128952367231249,0.0,0.0,0.0,-0.0074322442524135,60.0,8.266196250915527,-0.0,-6.750541103883735e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4436950683594,0.0,0.0,9.340405085822567e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451904296875,0.0,0.0,9.835901437327266e-05,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.457763671875,0.0,0.0,7.264767191372812e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407958984375,0.0,0.0,9.835899982135744e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432983398437,0.0,0.0,0.0004665724409278,286.6117248535156,294.1499938964844,291.9700622558594,291.64410400390625,292.3539428710937,292.00408935546875,286.8453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304502170844216e-09,0.0009952089749276,-0.0129493493586778,0.0,0.0,0.0,-0.0074424841441214,60.0,8.240604400634766,-0.0,-6.752938475074188e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4436950683594,0.0,0.0,9.340405085822567e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451904296875,0.0,0.0,9.835901437327266e-05,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.457763671875,0.0,0.0,7.264767191372812e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407958984375,0.0,0.0,9.835899982135744e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432983398437,0.0,0.0,0.0004665724409278,286.6117248535156,294.1499938964844,291.9700622558594,291.64410400390625,292.3539428710937,292.00408935546875,286.8453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304502170844216e-09,0.0009952089749276,-0.0129493493586778,0.0,0.0,0.0,-0.0074424841441214,60.0,8.240604400634766,-0.0,-6.752938475074188e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4471740722656,0.0,0.0,9.34198178583756e-05,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486389160156,0.0,0.0,9.83756108325906e-05,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610595703125,0.0,0.0,7.265993190230802e-05,298.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443054199219,0.0,0.0,9.837559628067538e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44677734375,0.0,0.0,0.0004666511667892,286.6137390136719,294.1499938964844,291.95330810546875,291.6275329589844,292.34674072265625,291.9935302734375,286.8504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324133578454848e-09,0.0009953768458217,-0.0130007807165384,0.0,0.0,0.0,-0.0074522159993648,60.0,8.213356971740723,-0.0,-6.755217185627771e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4471740722656,0.0,0.0,9.34198178583756e-05,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486389160156,0.0,0.0,9.83756108325906e-05,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610595703125,0.0,0.0,7.265993190230802e-05,298.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443054199219,0.0,0.0,9.837559628067538e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44677734375,0.0,0.0,0.0004666511667892,286.6137390136719,294.1499938964844,291.95330810546875,291.6275329589844,292.34674072265625,291.9935302734375,286.8504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324133578454848e-09,0.0009953768458217,-0.0130007807165384,0.0,0.0,0.0,-0.0074522159993648,60.0,8.213356971740723,-0.0,-6.755217185627771e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44891357421875,0.0,0.0,9.342732664663345e-05,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4503479003906,0.0,0.0,9.838351979851724e-05,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46270751953125,0.0,0.0,7.26657744962722e-05,298.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4460754394531,0.0,0.0,9.83835125225596e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4485168457031,0.0,0.0,0.0004666887107305,286.6147766113281,294.1499938964844,291.9449768066406,291.6192321777344,292.3430480957031,291.9878234863281,286.8530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.333490982195599e-09,0.0009954567067325,-0.0130252940580248,0.0,0.0,0.0,-0.0074568539857864,60.0,8.19933795928955,-0.0,-6.756303605470748e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4506225585937,0.0,0.0,9.3434689915739e-05,298.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4520874023437,0.0,0.0,9.839127596933396e-05,298.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.46435546875,0.0,0.0,7.267150067491457e-05,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.44781494140625,0.0,0.0,9.839126141741872e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4502258300781,0.0,0.0,0.0004667254688683,286.61578369140625,294.1499938964844,291.93670654296875,291.6110534667969,292.33935546875,291.98199462890625,286.8556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.342658759843744e-09,0.0009955350542441,-0.0130493119359016,0.0,0.0,0.0,-0.0074613983742892,60.0,8.185237884521484,-0.0,-6.757367287946181e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4540710449219,0.0,0.0,9.344886348117144e-05,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555053710937,0.0,0.0,9.840619895840064e-05,298.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676208496094,0.0,0.0,7.268252375070006e-05,298.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4512634277344,0.0,0.0,9.84061844064854e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.45367431640625,0.0,0.0,0.0004667962784878,286.6177978515625,294.1499938964844,291.9205627441406,291.5950622558594,292.33184814453125,291.9700622558594,286.86090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360309973667654e-09,0.0009956861613318,-0.013095554895699,0.0,0.0,0.0,-0.0074701500125229,60.0,8.157005310058594,-0.0,-6.759417203738849e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4540710449219,0.0,0.0,9.344886348117144e-05,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555053710937,0.0,0.0,9.840619895840064e-05,298.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676208496094,0.0,0.0,7.268252375070006e-05,298.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4512634277344,0.0,0.0,9.84061844064854e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.45367431640625,0.0,0.0,0.0004667962784878,286.6177978515625,294.1499938964844,291.9205627441406,291.5950622558594,292.33184814453125,291.9700622558594,286.86090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360309973667654e-09,0.0009956861613318,-0.013095554895699,0.0,0.0,0.0,-0.0074701500125229,60.0,8.157005310058594,-0.0,-6.759417203738849e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574890136719,0.0,0.0,9.346188744530082e-05,298.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588928222656,0.0,0.0,9.841991413850336e-05,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47088623046875,0.0,0.0,7.2692651883699e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4547424316406,0.0,0.0,9.841989958658814e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45709228515625,0.0,0.0,0.0004668613255489,286.6198425292969,294.1499938964844,291.9053649902344,291.5799560546875,292.3242492675781,291.9579772949219,286.8661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376531220235847e-09,0.0009958249283954,-0.0131380511447787,0.0,0.0,0.0,-0.0074781915172934,60.0,8.12933349609375,-0.0,-6.761300852531349e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574890136719,0.0,0.0,9.346188744530082e-05,298.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588928222656,0.0,0.0,9.841991413850336e-05,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47088623046875,0.0,0.0,7.2692651883699e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4547424316406,0.0,0.0,9.841989958658814e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45709228515625,0.0,0.0,0.0004668613255489,286.6198425292969,294.1499938964844,291.9053649902344,291.5799560546875,292.3242492675781,291.9579772949219,286.8661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376531220235847e-09,0.0009958249283954,-0.0131380511447787,0.0,0.0,0.0,-0.0074781915172934,60.0,8.12933349609375,-0.0,-6.761300852531349e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4609069824219,0.0,0.0,9.34740892262198e-05,298.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623107910156,0.0,0.0,9.843276347965002e-05,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47412109375,0.0,0.0,7.270214700838551e-05,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4581604003906,0.0,0.0,9.84327562036924e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46051025390625,0.0,0.0,0.0004669222980737,286.62188720703125,294.1499938964844,291.89141845703125,291.566162109375,292.31658935546875,291.9459533691406,286.8714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.3917306175321755e-09,0.0009959548478946,-0.0131778707727789,0.0,0.0,0.0,-0.0074857268482446,60.0,8.102458000183105,-0.0,-6.763065840686977e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4609069824219,0.0,0.0,9.34740892262198e-05,298.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623107910156,0.0,0.0,9.843276347965002e-05,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47412109375,0.0,0.0,7.270214700838551e-05,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4581604003906,0.0,0.0,9.84327562036924e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46051025390625,0.0,0.0,0.0004669222980737,286.62188720703125,294.1499938964844,291.89141845703125,291.566162109375,292.31658935546875,291.9459533691406,286.8714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.3917306175321755e-09,0.0009959548478946,-0.0131778707727789,0.0,0.0,0.0,-0.0074857268482446,60.0,8.102458000183105,-0.0,-6.763065840686977e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642944335937,0.0,0.0,9.3485061370302e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656677246094,0.0,0.0,9.844431770034134e-05,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47735595703125,0.0,0.0,7.271067443070933e-05,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.46160888671875,0.0,0.0,9.844430314842612e-05,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.46392822265625,0.0,0.0,0.0004669771005865,286.6239013671875,294.1499938964844,291.879150390625,291.5539855957031,292.30889892578125,291.9342041015625,286.8768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405393022073213e-09,0.0009960717288777,-0.0132136633619666,0.0,0.0,0.0,-0.0074924998916685,60.0,8.077138900756836,-0.0,-6.764652482615929e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642944335937,0.0,0.0,9.3485061370302e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656677246094,0.0,0.0,9.844431770034134e-05,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47735595703125,0.0,0.0,7.271067443070933e-05,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.46160888671875,0.0,0.0,9.844430314842612e-05,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.46392822265625,0.0,0.0,0.0004669771005865,286.6239013671875,294.1499938964844,291.879150390625,291.5539855957031,292.30889892578125,291.9342041015625,286.8768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405393022073213e-09,0.0009960717288777,-0.0132136633619666,0.0,0.0,0.0,-0.0074924998916685,60.0,8.077138900756836,-0.0,-6.764652482615929e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46600341796875,0.0,0.0,9.349000902147964e-05,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4673767089844,0.0,0.0,9.84495272859931e-05,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4789733886719,0.0,0.0,7.271452341228724e-05,298.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633178710937,0.0,0.0,9.844951273407788e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656066894531,0.0,0.0,0.0004670018097385,286.6249389648437,294.1499938964844,291.873779296875,291.5486755371094,292.3050537109375,291.9285583496094,286.8795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411552983503043e-09,0.0009961242321878,-0.0132298013195395,0.0,0.0,0.0,-0.0074955527670681,60.0,8.065556526184082,-0.0,-6.765368709693578e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676818847656,0.0,0.0,9.349473839392886e-05,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46905517578125,0.0,0.0,9.84545040410012e-05,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805908203125,0.0,0.0,7.27181977708824e-05,298.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.46502685546875,0.0,0.0,9.84544967650436e-05,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4673156738281,0.0,0.0,0.0004670254420489,286.6259460449219,294.1499938964844,291.86895751953125,291.5438842773437,292.3012084960937,291.923095703125,286.8822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441162336445e-09,0.0009961745236068,-0.0132452277466654,0.0,0.0,0.0,-0.0074984719976782,60.0,8.054511070251465,-0.0,-6.766052251805378e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710693359375,0.0,0.0,9.350350592285396e-05,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.472412109375,0.0,0.0,9.84637372312136e-05,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837951660156,0.0,0.0,7.272501534316689e-05,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4684143066406,0.0,0.0,9.846372267929836e-05,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.470703125,0.0,0.0,0.0004670692142099,286.62799072265625,294.1499938964844,291.8612365722656,291.5362243652344,292.29351806640625,291.9125671386719,286.8875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.033881187438965,-0.0,-6.76732057058871e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710693359375,0.0,0.0,9.350350592285396e-05,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.472412109375,0.0,0.0,9.84637372312136e-05,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837951660156,0.0,0.0,7.272501534316689e-05,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4684143066406,0.0,0.0,9.846372267929836e-05,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.470703125,0.0,0.0,0.0004670692142099,286.62799072265625,294.1499938964844,291.8612365722656,291.5362243652344,292.29351806640625,291.9125671386719,286.8875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.033881187438965,-0.0,-6.76732057058871e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47442626953125,0.0,0.0,9.351065091323107e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,9.847125329542904e-05,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48699951171875,0.0,0.0,7.273057417478412e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718322753906,0.0,0.0,9.847124601947144e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4740600585937,0.0,0.0,0.0004671049246098,286.6300354003906,294.1499938964844,291.8563537597656,291.5313720703125,292.2859191894531,291.9031982421875,286.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,8.017258644104004,-0.0,-6.768353699726505e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
