time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815200,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47442626953125,0.0,0.0,9.351065091323107e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,9.847125329542904e-05,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48699951171875,0.0,0.0,7.273057417478412e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718322753906,0.0,0.0,9.847124601947144e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4740600585937,0.0,0.0,0.0004671049246098,286.6300354003906,294.1499938964844,291.8563537597656,291.5313720703125,292.2859191894531,291.9031982421875,286.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,8.017258644104004,-0.0,-6.768353699726505e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4777526855469,0.0,0.0,9.351652261102572e-05,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.47906494140625,0.0,0.0,9.847744513535872e-05,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902038574219,0.0,0.0,7.273514347616583e-05,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4751892089844,0.0,0.0,9.847743785940112e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774169921875,0.0,0.0,0.0004671342612709,286.632080078125,294.1499938964844,291.8547058105469,291.5297546386719,292.2784423828125,291.8952941894531,286.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,8.004934310913086,-0.0,-6.769203508838474e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4777526855469,0.0,0.0,9.351652261102572e-05,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.47906494140625,0.0,0.0,9.847744513535872e-05,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902038574219,0.0,0.0,7.273514347616583e-05,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4751892089844,0.0,0.0,9.847743785940112e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774169921875,0.0,0.0,0.0004671342612709,286.632080078125,294.1499938964844,291.8547058105469,291.5297546386719,292.2784423828125,291.8952941894531,286.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,8.004934310913086,-0.0,-6.769203508838474e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811096191406,0.0,0.0,9.352082997793332e-05,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823913574219,0.0,0.0,9.848197805695236e-05,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,7.273849041666836e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47857666015625,0.0,0.0,9.848197078099474e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4807434082031,0.0,0.0,0.0004671557981055,286.6341247558594,294.1499938964844,291.856689453125,291.5317077636719,292.27117919921875,291.88946533203125,286.9039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303282782435,0.0,0.0,0.0,-0.0075145768932998,60.0,7.998261451721191,-0.0,-6.769826654817734e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811096191406,0.0,0.0,9.352082997793332e-05,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823913574219,0.0,0.0,9.848197805695236e-05,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,7.273849041666836e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47857666015625,0.0,0.0,9.848197078099474e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4807434082031,0.0,0.0,0.0004671557981055,286.6341247558594,294.1499938964844,291.856689453125,291.5317077636719,292.27117919921875,291.88946533203125,286.9039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303282782435,0.0,0.0,0.0,-0.0075145768932998,60.0,7.998261451721191,-0.0,-6.769826654817734e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4827575683594,0.0,0.0,9.352229244541375e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4840393066406,0.0,0.0,9.848352055996656e-05,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949645996094,0.0,0.0,7.273962546605617e-05,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4802551269531,0.0,0.0,9.848350600805134e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.482421875,0.0,0.0,0.0004671630740631,286.6351623535156,294.1499938964844,291.8591613769531,291.5341491699219,292.2677001953125,291.88775634765625,286.9066467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742168816054e-09,0.0009964680066332,-0.0133350882679224,0.0,0.0,0.0,-0.0075154770165681,60.0,7.997936725616455,-0.0,-6.770037686010255e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48443603515625,0.0,0.0,9.352382039651276e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,9.84851285465993e-05,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4965515136719,0.0,0.0,7.27408187231049e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48193359375,0.0,0.0,9.848512127064168e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48406982421875,0.0,0.0,0.0004671707283705,286.6361999511719,294.1499938964844,291.8626708984375,291.53765869140625,292.26416015625,291.8857421875,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400736376643,0.0,0.0,0.0,-0.0075164204463362,60.0,7.996826648712158,-0.0,-6.770258664801079e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877319335937,0.0,0.0,9.352499182568864e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.489013671875,0.0,0.0,9.84863581834361e-05,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4997253417969,0.0,0.0,7.274172821780667e-05,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852600097656,0.0,0.0,9.848635090747848e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873962402344,0.0,0.0,0.0004671765782404,286.63824462890625,294.1499938964844,291.8730773925781,291.5479736328125,292.2575378417969,291.8852233886719,286.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455095930528841e-09,0.0009964967612177,-0.0133438743650913,0.0,0.0,0.0,-0.0075171403586864,60.0,8.00337028503418,-0.0,-6.770427773972187e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877319335937,0.0,0.0,9.352499182568864e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.489013671875,0.0,0.0,9.84863581834361e-05,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4997253417969,0.0,0.0,7.274172821780667e-05,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852600097656,0.0,0.0,9.848635090747848e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873962402344,0.0,0.0,0.0004671765782404,286.63824462890625,294.1499938964844,291.8730773925781,291.5479736328125,292.2575378417969,291.8852233886719,286.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455095930528841e-09,0.0009964967612177,-0.0133438743650913,0.0,0.0,0.0,-0.0075171403586864,60.0,8.00337028503418,-0.0,-6.770427773972187e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910583496094,0.0,0.0,9.35249699978158e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4923095703125,0.0,0.0,9.848633635556324e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028991699219,0.0,0.0,7.274170638993382e-05,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886169433594,0.0,0.0,9.848632907960564e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906921386719,0.0,0.0,0.0004671764618251,286.64031982421875,294.1499938964844,291.8883056640625,291.56304931640625,292.25128173828125,291.8873291015625,286.92041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.01589298248291,-0.0,-6.770423510715774e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910583496094,0.0,0.0,9.35249699978158e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4923095703125,0.0,0.0,9.848633635556324e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028991699219,0.0,0.0,7.274170638993382e-05,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886169433594,0.0,0.0,9.848632907960564e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906921386719,0.0,0.0,0.0004671764618251,286.64031982421875,294.1499938964844,291.8883056640625,291.56304931640625,292.25128173828125,291.8873291015625,286.92041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.01589298248291,-0.0,-6.770423510715774e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4943542480469,0.0,0.0,9.352317283628508e-05,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955749511719,0.0,0.0,9.848444460658357e-05,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50604248046875,0.0,0.0,7.27403094060719e-05,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.491943359375,0.0,0.0,9.848443005466834e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940185546875,0.0,0.0,0.0004671674687415,286.64239501953125,294.1499938964844,291.90869140625,291.5832824707031,292.2455139160156,291.89288330078125,286.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.03665542602539,-0.0,-6.770162741531749e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4943542480469,0.0,0.0,9.352317283628508e-05,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955749511719,0.0,0.0,9.848444460658357e-05,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50604248046875,0.0,0.0,7.27403094060719e-05,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.491943359375,0.0,0.0,9.848443005466834e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940185546875,0.0,0.0,0.0004671674687415,286.64239501953125,294.1499938964844,291.90869140625,291.5832824707031,292.2455139160156,291.89288330078125,286.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.03665542602539,-0.0,-6.770162741531749e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49761962890625,0.0,0.0,9.351988410344347e-05,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.49884033203125,0.0,0.0,9.84809812507592e-05,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5091857910156,0.0,0.0,7.273775554494932e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4952392578125,0.0,0.0,9.84809739748016e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4972839355469,0.0,0.0,0.0004671510832849,286.6445007324219,294.1499938964844,291.9346618652344,291.6090393066406,292.2403259277344,291.9021911621094,286.9315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.066004753112793,-0.0,-6.76968667789879e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49761962890625,0.0,0.0,9.351988410344347e-05,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.49884033203125,0.0,0.0,9.84809812507592e-05,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5091857910156,0.0,0.0,7.273775554494932e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4952392578125,0.0,0.0,9.84809739748016e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4972839355469,0.0,0.0,0.0004671510832849,286.6445007324219,294.1499938964844,291.9346618652344,291.6090393066406,292.2403259277344,291.9021911621094,286.9315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.066004753112793,-0.0,-6.76968667789879e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.499267578125,0.0,0.0,9.35174903133884e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50048828125,0.0,0.0,9.847845649346708e-05,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107421875,0.0,0.0,7.273588562384248e-05,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49688720703125,0.0,0.0,9.847844921750948e-05,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989318847656,0.0,0.0,0.0004671390925068,286.6455383300781,294.1499938964844,291.94989013671875,291.6241149902344,292.2380676269531,291.9089050292969,286.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445725648201005e-09,0.0009964165510609,-0.0133193265646696,0.0,0.0,0.0,-0.0075124944560229,60.0,8.08536434173584,-0.0,-6.769338511958267e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009155273437,0.0,0.0,9.351485641673209e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5021057128906,0.0,0.0,9.84756916295737e-05,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5123291015625,0.0,0.0,7.273384107975289e-05,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.49853515625,0.0,0.0,9.847567707765847e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5005798339844,0.0,0.0,0.0004671259666793,286.6465759277344,294.1499938964844,291.96661376953125,291.6407165527344,292.2359924316406,291.9165344238281,286.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424491580107315e-09,0.0009963884949684,-0.0133107425644993,0.0,0.0,0.0,-0.0075108697637915,60.0,8.106578826904297,-0.0,-6.7689576610519e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5041809082031,0.0,0.0,9.350884647574276e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50537109375,0.0,0.0,9.846935427049176e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51544189453125,0.0,0.0,7.272916263900697e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018615722656,0.0,0.0,9.846934699453412e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038452148437,0.0,0.0,0.0004670959315262,286.648681640625,294.1499938964844,292.00494384765625,291.6787109375,292.2321472167969,291.9339294433594,286.94268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.153648376464844,-0.0,-6.768086535657859e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5041809082031,0.0,0.0,9.350884647574276e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50537109375,0.0,0.0,9.846935427049176e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51544189453125,0.0,0.0,7.272916263900697e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018615722656,0.0,0.0,9.846934699453412e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038452148437,0.0,0.0,0.0004670959315262,286.648681640625,294.1499938964844,292.00494384765625,291.6787109375,292.2321472167969,291.9339294433594,286.94268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.153648376464844,-0.0,-6.768086535657859e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074462890625,0.0,0.0,9.350083564640954e-05,298.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50860595703125,0.0,0.0,9.846092143561692e-05,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5185546875,0.0,0.0,7.272293441928923e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.505126953125,0.0,0.0,9.84609141596593e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5071105957031,0.0,0.0,0.0004670559137593,286.6508178710937,294.1499938964844,292.04998779296875,291.723388671875,292.22930908203125,291.9566345214844,286.9482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.4249684744434035e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,-0.0075022052042186,60.0,8.213038444519043,-0.0,-6.766926929913097e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074462890625,0.0,0.0,9.350083564640954e-05,298.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50860595703125,0.0,0.0,9.846092143561692e-05,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5185546875,0.0,0.0,7.272293441928923e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.505126953125,0.0,0.0,9.84609141596593e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5071105957031,0.0,0.0,0.0004670559137593,286.6508178710937,294.1499938964844,292.04998779296875,291.723388671875,292.22930908203125,291.9566345214844,286.9482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.4249684744434035e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,-0.0075022052042186,60.0,8.213038444519043,-0.0,-6.766926929913097e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5106811523437,0.0,0.0,9.349064202979208e-05,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5118408203125,0.0,0.0,9.8450189398136e-05,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216979980469,0.0,0.0,7.271500362548977e-05,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5084228515625,0.0,0.0,9.845017484622076e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5103759765625,0.0,0.0,0.0004670050111599,286.6529235839844,294.1499938964844,292.09918212890625,291.7703552246094,292.22735595703125,291.9839172363281,286.95391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412262638060383e-09,0.0009961306350305,-0.013231661170721,0.0,0.0,0.0,-0.0074959062039852,60.0,8.277664184570312,-0.0,-6.765451132650925e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5106811523437,0.0,0.0,9.349064202979208e-05,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5118408203125,0.0,0.0,9.8450189398136e-05,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216979980469,0.0,0.0,7.271500362548977e-05,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5084228515625,0.0,0.0,9.845017484622076e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5103759765625,0.0,0.0,0.0004670050111599,286.6529235839844,294.1499938964844,292.09918212890625,291.7703552246094,292.22735595703125,291.9839172363281,286.95391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412262638060383e-09,0.0009961306350305,-0.013231661170721,0.0,0.0,0.0,-0.0074959062039852,60.0,8.277664184570312,-0.0,-6.765451132650925e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5139465332031,0.0,0.0,9.347741433884948e-05,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150756835937,0.0,0.0,9.843625593930484e-05,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248107910156,0.0,0.0,7.270471542142332e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116882324219,0.0,0.0,9.84362413873896e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5136108398437,0.0,0.0,0.0004669389163609,286.65509033203125,294.1499938964844,292.1495056152344,291.8150329589844,292.2267761230469,292.016845703125,286.9595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959948947653,5.3957731616094415e-09,0.0009959895396605,-0.0131884617730975,0.0,0.0,0.0,-0.0074877315200865,60.0,8.343321800231934,-0.0,-6.763535509435314e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5139465332031,0.0,0.0,9.347741433884948e-05,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150756835937,0.0,0.0,9.843625593930484e-05,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248107910156,0.0,0.0,7.270471542142332e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116882324219,0.0,0.0,9.84362413873896e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5136108398437,0.0,0.0,0.0004669389163609,286.65509033203125,294.1499938964844,292.1495056152344,291.8150329589844,292.2267761230469,292.016845703125,286.9595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959948947653,5.3957731616094415e-09,0.0009959895396605,-0.0131884617730975,0.0,0.0,0.0,-0.0074877315200865,60.0,8.343321800231934,-0.0,-6.763535509435314e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155639648437,0.0,0.0,9.34702402446419e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5166931152344,0.0,0.0,9.842869621934368e-05,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263671875,0.0,0.0,7.269913476193324e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133361816406,0.0,0.0,9.842868894338608e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152587890625,0.0,0.0,0.0004669030895456,286.6561584472656,294.1499938964844,292.175048828125,291.8365478515625,292.2268371582031,292.0346069335937,286.96240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959180606529,5.3868314253691105e-09,0.0009959127055481,-0.0131650352850556,0.0,0.0,0.0,-0.0074832965619862,60.0,8.375641822814941,-0.0,-6.762496695955633e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5171813964844,0.0,0.0,9.3462695076596e-05,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.518310546875,0.0,0.0,9.842075814958662e-05,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5279235839844,0.0,0.0,7.26932703400962e-05,298.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51495361328125,0.0,0.0,9.8420750873629e-05,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5168762207031,0.0,0.0,0.0004668654000852,286.6572265625,294.1499938964844,292.2008972167969,291.8575134277344,292.2270812988281,292.05279541015625,286.9652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958377340808,5.3774340535994725e-09,0.000995832378976,-0.0131404167041182,0.0,0.0,0.0,-0.0074786380864679,60.0,8.407612800598145,-0.0,-6.761405302313507e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204162597656,0.0,0.0,9.344662976218387e-05,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52154541015625,0.0,0.0,9.840384154813364e-05,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.531005859375,0.0,0.0,7.268077024491504e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5182189941406,0.0,0.0,9.840383427217604e-05,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201110839844,0.0,0.0,0.0004667851608246,286.6593933105469,294.1499938964844,292.2533264160156,291.8979187011719,292.22821044921875,292.09033203125,286.9709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357414067930222e-09,0.0009956613648682,-0.0130879683420062,0.0,0.0,0.0,-0.0074687143787741,60.0,8.470232963562012,-0.0,-6.7590804064821e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204162597656,0.0,0.0,9.344662976218387e-05,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52154541015625,0.0,0.0,9.840384154813364e-05,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.531005859375,0.0,0.0,7.268077024491504e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5182189941406,0.0,0.0,9.840383427217604e-05,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201110839844,0.0,0.0,0.0004667851608246,286.6593933105469,294.1499938964844,292.2533264160156,291.8979187011719,292.22821044921875,292.09033203125,286.9709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357414067930222e-09,0.0009956613648682,-0.0130879683420062,0.0,0.0,0.0,-0.0074687143787741,60.0,8.470232963562012,-0.0,-6.7590804064821e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5236511230469,0.0,0.0,9.343020792584866e-05,298.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5247497558594,0.0,0.0,9.838654659688471e-05,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5341186523437,0.0,0.0,7.266800093930215e-05,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.521484375,0.0,0.0,9.83865320449695e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5233459472656,0.0,0.0,0.0004667031171265,286.6615600585937,294.1499938964844,292.3066711425781,291.93634033203125,292.2300720214844,292.12994384765625,286.97662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343474447727,0.0,0.0,0.0,-0.007458568084985,60.0,8.530803680419922,-0.0,-6.756704351573718e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5236511230469,0.0,0.0,9.343020792584866e-05,298.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5247497558594,0.0,0.0,9.838654659688471e-05,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5341186523437,0.0,0.0,7.266800093930215e-05,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.521484375,0.0,0.0,9.83865320449695e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5233459472656,0.0,0.0,0.0004667031171265,286.6615600585937,294.1499938964844,292.3066711425781,291.93634033203125,292.2300720214844,292.12994384765625,286.97662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343474447727,0.0,0.0,0.0,-0.007458568084985,60.0,8.530803680419922,-0.0,-6.756704351573718e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5268859863281,0.0,0.0,9.341415716335176e-05,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5279541015625,0.0,0.0,9.836964454734698e-05,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5372314453125,0.0,0.0,7.265551539603621e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5247497558594,0.0,0.0,9.836963727138937e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5265808105469,0.0,0.0,0.0004666229651775,286.66375732421875,294.1499938964844,292.3609313964844,291.972900390625,292.23297119140625,292.1721496582031,286.9823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945994593425e-09,0.0009953154949471,-0.0129819503054022,0.0,0.0,0.0,-0.0074486536905169,60.0,8.5884428024292,-0.0,-6.75438300845599e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5268859863281,0.0,0.0,9.341415716335176e-05,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5279541015625,0.0,0.0,9.836964454734698e-05,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5372314453125,0.0,0.0,7.265551539603621e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5247497558594,0.0,0.0,9.836963727138937e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5265808105469,0.0,0.0,0.0004666229651775,286.66375732421875,294.1499938964844,292.3609313964844,291.972900390625,292.23297119140625,292.1721496582031,286.9823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945994593425e-09,0.0009953154949471,-0.0129819503054022,0.0,0.0,0.0,-0.0074486536905169,60.0,8.5884428024292,-0.0,-6.75438300845599e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.53009033203125,0.0,0.0,9.339938696939498e-05,298.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5311889648437,0.0,0.0,9.835408854996786e-05,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5403137207031,0.0,0.0,7.264402665896341e-05,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5279846191406,0.0,0.0,9.835408127401024e-05,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5298156738281,0.0,0.0,0.0004665491869673,286.6659545898437,294.1499938964844,292.4159851074219,292.0076904296875,292.2369079589844,292.2165222167969,286.9881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.2985389409343506e-09,0.0009951582178473,-0.0129337264224886,0.0,0.0,0.0,-0.0074395290575921,60.0,8.643428802490234,-0.0,-6.752246406449558e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.53009033203125,0.0,0.0,9.339938696939498e-05,298.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5311889648437,0.0,0.0,9.835408854996786e-05,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5403137207031,0.0,0.0,7.264402665896341e-05,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5279846191406,0.0,0.0,9.835408127401024e-05,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5298156738281,0.0,0.0,0.0004665491869673,286.6659545898437,294.1499938964844,292.4159851074219,292.0076904296875,292.2369079589844,292.2165222167969,286.9881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.2985389409343506e-09,0.0009951582178473,-0.0129337264224886,0.0,0.0,0.0,-0.0074395290575921,60.0,8.643428802490234,-0.0,-6.752246406449558e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5317077636719,0.0,0.0,9.339266398455948e-05,298.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53277587890625,0.0,0.0,9.834700176725164e-05,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5418701171875,0.0,0.0,7.263879524543881e-05,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296325683594,0.0,0.0,9.834699449129404e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.53143310546875,0.0,0.0,0.0004665155720431,286.6670837402344,294.1499938964844,292.4437866210937,292.02447509765625,292.2392883300781,292.2392578125,286.9909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.2901554248308e-09,0.0009950869716703,-0.0129117630422115,0.0,0.0,0.0,-0.007435374893248,60.0,8.669816970825195,-0.0,-6.751273673444302e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333251953125,0.0,0.0,9.338641393696888e-05,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343933105469,0.0,0.0,9.834042430156842e-05,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5434265136719,0.0,0.0,7.263393490575254e-05,298.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.53125,0.0,0.0,9.83404170256108e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53302001953125,0.0,0.0,0.0004664843727368,286.6681823730469,294.1499938964844,292.4718017578125,292.0408630371094,292.2418212890625,292.2622985839844,286.993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.282371873249758e-09,0.0009950204985216,-0.0128913708031177,0.0,0.0,0.0,-0.0074315168894827,60.0,8.695764541625977,-0.0,-6.750369863084418e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5365600585937,0.0,0.0,9.337550727650525e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.53759765625,0.0,0.0,9.832894284045324e-05,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5465087890625,0.0,0.0,7.26254511391744e-05,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.53448486328125,0.0,0.0,9.832893556449562e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362548828125,0.0,0.0,0.0004664298903662,286.67041015625,294.1499938964844,292.5282592773437,292.0724792480469,292.2473449707031,292.3092346191406,286.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268779634803877e-09,0.0009949038503691,-0.0128557626157999,0.0,0.0,0.0,-0.0074247764423489,60.0,8.746577262878418,-0.0,-6.748793168753765e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5365600585937,0.0,0.0,9.337550727650525e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.53759765625,0.0,0.0,9.832894284045324e-05,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5465087890625,0.0,0.0,7.26254511391744e-05,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.53448486328125,0.0,0.0,9.832893556449562e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362548828125,0.0,0.0,0.0004664298903662,286.67041015625,294.1499938964844,292.5282592773437,292.0724792480469,292.2473449707031,292.3092346191406,286.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268779634803877e-09,0.0009949038503691,-0.0128557626157999,0.0,0.0,0.0,-0.0074247764423489,60.0,8.746577262878418,-0.0,-6.748793168753765e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
