time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817540,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5397644042969,0.0,0.0,9.336901712231338e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408020019531,0.0,0.0,9.83221034402959e-05,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.54962158203125,0.0,0.0,7.262040162459016e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5377197265625,0.0,0.0,9.832209616433828e-05,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394897460937,0.0,0.0,0.0004663974686991,286.67266845703125,294.1499938964844,292.5853576660156,292.1026611328125,292.2539367675781,292.3581237792969,287.00555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.2606869971327805e-09,0.0009948345832526,-0.0128345610573887,0.0,0.0,0.0,-0.0074207643046975,60.0,8.794900894165039,-0.0,-6.747853831257089e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5397644042969,0.0,0.0,9.336901712231338e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408020019531,0.0,0.0,9.83221034402959e-05,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.54962158203125,0.0,0.0,7.262040162459016e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5377197265625,0.0,0.0,9.832209616433828e-05,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394897460937,0.0,0.0,0.0004663974686991,286.67266845703125,294.1499938964844,292.5853576660156,292.1026611328125,292.2539367675781,292.3581237792969,287.00555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.2606869971327805e-09,0.0009948345832526,-0.0128345610573887,0.0,0.0,0.0,-0.0074207643046975,60.0,8.794900894165039,-0.0,-6.747853831257089e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429992675781,0.0,0.0,9.336567018181086e-05,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.54400634765625,0.0,0.0,9.831858187681064e-05,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5527038574219,0.0,0.0,7.261779683176428e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409851074219,0.0,0.0,9.831857460085304e-05,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426940917969,0.0,0.0,0.0004663807631004,286.6749267578125,294.1499938964844,292.6429748535156,292.1315612792969,292.2611694335937,292.4080505371094,287.01141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.256511670381769e-09,0.0009947988437488,-0.0128236226737499,0.0,0.0,0.0,-0.0074186944402754,60.0,8.841718673706055,-0.0,-6.747369951654036e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429992675781,0.0,0.0,9.336567018181086e-05,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.54400634765625,0.0,0.0,9.831858187681064e-05,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5527038574219,0.0,0.0,7.261779683176428e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409851074219,0.0,0.0,9.831857460085304e-05,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426940917969,0.0,0.0,0.0004663807631004,286.6749267578125,294.1499938964844,292.6429748535156,292.1315612792969,292.2611694335937,292.4080505371094,287.01141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.256511670381769e-09,0.0009947988437488,-0.0128236226737499,0.0,0.0,0.0,-0.0074186944402754,60.0,8.841718673706055,-0.0,-6.747369951654036e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.54620361328125,0.0,0.0,9.336737275589256e-05,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472106933594,0.0,0.0,9.832037176238372e-05,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5558166503906,0.0,0.0,7.261912105605006e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5442199707031,0.0,0.0,9.832036448642612e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5459289550781,0.0,0.0,0.0004663892614189,286.6772155761719,294.1499938964844,292.7010803222656,292.15924072265625,292.2691955566406,292.4594421386719,287.01727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258629975912754e-09,0.0009948167717084,-0.012829172424972,0.0,0.0,0.0,-0.0074197435751557,60.0,8.886839866638184,-0.0,-6.74761579944061e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.54620361328125,0.0,0.0,9.336737275589256e-05,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472106933594,0.0,0.0,9.832037176238372e-05,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5558166503906,0.0,0.0,7.261912105605006e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5442199707031,0.0,0.0,9.832036448642612e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5459289550781,0.0,0.0,0.0004663892614189,286.6772155761719,294.1499938964844,292.7010803222656,292.15924072265625,292.2691955566406,292.4594421386719,287.01727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258629975912754e-09,0.0009948167717084,-0.012829172424972,0.0,0.0,0.0,-0.0074197435751557,60.0,8.886839866638184,-0.0,-6.74761579944061e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478210449219,0.0,0.0,9.337141091236845e-05,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.548828125,0.0,0.0,9.83246209216304e-05,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.557373046875,0.0,0.0,7.262225699378178e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458374023437,0.0,0.0,9.83246136456728e-05,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.54754638671875,0.0,0.0,0.0004664094012696,286.6783447265625,294.1499938964844,292.73028564453125,292.17266845703125,292.2737731933594,292.4859313964844,287.0202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948655497282,5.263652624876158e-09,0.0009948601946234,-0.0128423301503062,0.0,0.0,0.0,-0.0074222357943654,60.0,8.908367156982422,-0.0,-6.748198444483934e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5494079589844,0.0,0.0,9.337549272459e-05,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5504150390625,0.0,0.0,9.8328928288538e-05,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55889892578125,0.0,0.0,7.262543658725917e-05,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5474548339844,0.0,0.0,9.83289210125804e-05,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491638183594,0.0,0.0,0.0004664298321586,286.67950439453125,294.1499938964844,292.75958251953125,292.18585205078125,292.27838134765625,292.51239013671875,287.023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.2687436635778795e-09,0.0009949041996151,-0.0128556676208972,0.0,0.0,0.0,-0.007424762006849,60.0,8.929891586303711,-0.0,-6.748788905497349e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5526428222656,0.0,0.0,9.338694508187471e-05,298.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536193847656,0.0,0.0,9.83409772743471e-05,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56201171875,0.0,0.0,7.263434235937893e-05,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5507202148437,0.0,0.0,9.834096999838948e-05,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523681640625,0.0,0.0,0.0004664870211854,286.6817932128906,294.1499938964844,292.81842041015625,292.21148681640625,292.2879943847656,292.5660400390625,287.02911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.2829984831248575e-09,0.0009950251551344,-0.0128930136561393,0.0,0.0,0.0,-0.007431823760271,60.0,8.972107887268066,-0.0,-6.7504430489862e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5526428222656,0.0,0.0,9.338694508187471e-05,298.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536193847656,0.0,0.0,9.83409772743471e-05,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56201171875,0.0,0.0,7.263434235937893e-05,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5507202148437,0.0,0.0,9.834096999838948e-05,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523681640625,0.0,0.0,0.0004664870211854,286.6817932128906,294.1499938964844,292.81842041015625,292.21148681640625,292.2879943847656,292.5660400390625,287.02911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.2829984831248575e-09,0.0009950251551344,-0.0128930136561393,0.0,0.0,0.0,-0.007431823760271,60.0,8.972107887268066,-0.0,-6.7504430489862e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5558776855469,0.0,0.0,9.340753604192288e-05,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5568542480469,0.0,0.0,9.836266690399498e-05,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56512451171875,0.0,0.0,7.265035674208775e-05,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.553955078125,0.0,0.0,9.836265962803736e-05,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556030273437,0.0,0.0,0.0004665898741222,286.68414306640625,294.1499938964844,292.87750244140625,292.2362976074219,292.2989196777344,292.6214904785156,287.0350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308651740421055e-09,0.0009952444816008,-0.0129602206870913,0.0,0.0,0.0,-0.0074445414356887,60.0,9.01269817352295,-0.0,-6.753420223049035e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5558776855469,0.0,0.0,9.340753604192288e-05,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5568542480469,0.0,0.0,9.836266690399498e-05,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56512451171875,0.0,0.0,7.265035674208775e-05,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.553955078125,0.0,0.0,9.836265962803736e-05,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556030273437,0.0,0.0,0.0004665898741222,286.68414306640625,294.1499938964844,292.87750244140625,292.2362976074219,292.2989196777344,292.6214904785156,287.0350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308651740421055e-09,0.0009952444816008,-0.0129602206870913,0.0,0.0,0.0,-0.0074445414356887,60.0,9.01269817352295,-0.0,-6.753420223049035e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.55908203125,0.0,0.0,9.343091369373724e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56005859375,0.0,0.0,9.838728146860376e-05,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682373046875,0.0,0.0,7.26685393601656e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55718994140625,0.0,0.0,9.838727419264616e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.558837890625,0.0,0.0,0.0004667066677939,286.6864929199219,294.1499938964844,292.93682861328125,292.2603759765625,292.3102722167969,292.6773681640625,287.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337773778535393e-09,0.0009954934939742,-0.0130365146324038,0.0,0.0,0.0,-0.0074589778669178,60.0,9.05269718170166,-0.0,-6.756800274843044e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.55908203125,0.0,0.0,9.343091369373724e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56005859375,0.0,0.0,9.838728146860376e-05,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682373046875,0.0,0.0,7.26685393601656e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55718994140625,0.0,0.0,9.838727419264616e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.558837890625,0.0,0.0,0.0004667066677939,286.6864929199219,294.1499938964844,292.93682861328125,292.2603759765625,292.3102722167969,292.6773681640625,287.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337773778535393e-09,0.0009954934939742,-0.0130365146324038,0.0,0.0,0.0,-0.0074589778669178,60.0,9.05269718170166,-0.0,-6.756800274843044e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.56231689453125,0.0,0.0,9.346431761514395e-05,298.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5632629394531,0.0,0.0,9.842245344771072e-05,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57135009765625,0.0,0.0,7.269451452884823e-05,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5604553222656,0.0,0.0,9.842244617175312e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56207275390625,0.0,0.0,0.0004668735200539,286.6888427734375,294.1499938964844,292.9962463378906,292.28387451171875,292.3230285644531,292.73486328125,287.047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379384493409134e-09,0.000995849375613,-0.0131455259397625,0.0,0.0,0.0,-0.0074796066619455,60.0,9.091690063476562,-0.0,-6.761631965446213e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.56231689453125,0.0,0.0,9.346431761514395e-05,298.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5632629394531,0.0,0.0,9.842245344771072e-05,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57135009765625,0.0,0.0,7.269451452884823e-05,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5604553222656,0.0,0.0,9.842244617175312e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56207275390625,0.0,0.0,0.0004668735200539,286.6888427734375,294.1499938964844,292.9962463378906,292.28387451171875,292.3230285644531,292.73486328125,287.047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379384493409134e-09,0.000995849375613,-0.0131455259397625,0.0,0.0,0.0,-0.0074796066619455,60.0,9.091690063476562,-0.0,-6.761631965446213e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639343261719,0.0,0.0,9.3481270596385e-05,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5648803710937,0.0,0.0,9.844030864769592e-05,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5729064941406,0.0,0.0,7.270770584000275e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.56207275390625,0.0,0.0,9.844030137173831e-05,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5636901855469,0.0,0.0,0.0004669582122005,286.6900329589844,294.1499938964844,293.0260009765625,292.2954406738281,292.3294677734375,292.7637023925781,287.0501403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400505376229603e-09,0.0009960310999304,-0.0132008576765656,0.0,0.0,0.0,-0.0074900826439261,60.0,9.111133575439451,-0.0,-6.764084758970057e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5655517578125,0.0,0.0,9.350070467917249e-05,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5664978027344,0.0,0.0,9.8460768640507e-05,298.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.574462890625,0.0,0.0,7.27228180039674e-05,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.563720703125,0.0,0.0,9.84607613645494e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653076171875,0.0,0.0,0.0004670552734751,286.6912536621094,294.1499938964844,293.0557556152344,292.3069152832031,292.33624267578125,292.7928161621094,287.0531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.4247126790585315e-09,0.0009962377371266,-0.0132642751559615,0.0,0.0,0.0,-0.0075020818039774,60.0,9.130391120910645,-0.0,-6.766897087118195e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5687866210937,0.0,0.0,9.35427233343944e-05,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697021484375,0.0,0.0,9.850502101471648e-05,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5776062011719,0.0,0.0,7.275550160557032e-05,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56695556640625,0.0,0.0,9.850501373875886e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.56854248046875,0.0,0.0,0.0004672651703003,286.6936340332031,294.1499938964844,293.115234375,292.32958984375,292.35015869140625,292.8515014648437,287.0592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.477061471026445e-09,0.0009966845391318,-0.0134014189243316,0.0,0.0,0.0,-0.0075280293822288,60.0,9.168790817260742,-0.0,-6.772980043479039e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5687866210937,0.0,0.0,9.35427233343944e-05,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697021484375,0.0,0.0,9.850502101471648e-05,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5776062011719,0.0,0.0,7.275550160557032e-05,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56695556640625,0.0,0.0,9.850501373875886e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.56854248046875,0.0,0.0,0.0004672651703003,286.6936340332031,294.1499938964844,293.115234375,292.32958984375,292.35015869140625,292.8515014648437,287.0592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.477061471026445e-09,0.0009966845391318,-0.0134014189243316,0.0,0.0,0.0,-0.0075280293822288,60.0,9.168790817260742,-0.0,-6.772980043479039e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.572021484375,0.0,0.0,9.359276737086476e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57293701171875,0.0,0.0,9.8557720775716e-05,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58074951171875,0.0,0.0,7.279442070284858e-05,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702209472656,0.0,0.0,9.85577134997584e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57177734375,0.0,0.0,0.000467515172204,286.6960754394531,294.1499938964844,293.1746826171875,292.3520812988281,292.3653259277344,292.9112548828125,287.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539406711108086e-09,0.0009972177213057,-0.0135647486895322,0.0,0.0,0.0,-0.0075589367188513,60.0,9.207194328308104,-0.0,-6.780229000469262e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.572021484375,0.0,0.0,9.359276737086476e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57293701171875,0.0,0.0,9.8557720775716e-05,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58074951171875,0.0,0.0,7.279442070284858e-05,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702209472656,0.0,0.0,9.85577134997584e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57177734375,0.0,0.0,0.000467515172204,286.6960754394531,294.1499938964844,293.1746826171875,292.3520812988281,292.3653259277344,292.9112548828125,287.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539406711108086e-09,0.0009972177213057,-0.0135647486895322,0.0,0.0,0.0,-0.0075589367188513,60.0,9.207194328308104,-0.0,-6.780229000469262e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5752868652344,0.0,0.0,9.364446304971352e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.576171875,0.0,0.0,9.861215949058531e-05,298.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838623046875,0.0,0.0,7.283463492058218e-05,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.573486328125,0.0,0.0,9.861215221462773e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5750427246094,0.0,0.0,0.0004677734104916,286.6985168457031,294.1499938964844,293.23394775390625,292.37451171875,292.3807678222656,292.9712219238281,287.0715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.603812081034221e-09,0.000997768365778,-0.0137334736064076,0.0,0.0,0.0,-0.0075908643193542,60.0,9.245620727539062,-0.0,-6.787720963075118e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5752868652344,0.0,0.0,9.364446304971352e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.576171875,0.0,0.0,9.861215949058531e-05,298.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838623046875,0.0,0.0,7.283463492058218e-05,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.573486328125,0.0,0.0,9.861215221462773e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5750427246094,0.0,0.0,0.0004677734104916,286.6985168457031,294.1499938964844,293.23394775390625,292.37451171875,292.3807678222656,292.9712219238281,287.0715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.603812081034221e-09,0.000997768365778,-0.0137334736064076,0.0,0.0,0.0,-0.0075908643193542,60.0,9.245620727539062,-0.0,-6.787720963075118e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5785217285156,0.0,0.0,9.370520274387673e-05,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794372558594,0.0,0.0,9.86761224339716e-05,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870361328125,0.0,0.0,7.288187043741345e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5767822265625,0.0,0.0,9.8676115158014e-05,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782775878906,0.0,0.0,0.0004680767888203,286.7010192871094,294.1499938964844,293.29302978515625,292.39697265625,292.3978881835937,293.0321350097656,287.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984212229028,5.679479109232943e-09,0.000998415518552,-0.0139317018911242,0.0,0.0,0.0,-0.0076283765956759,60.0,9.284903526306152,-0.0,-6.796528140284863e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5785217285156,0.0,0.0,9.370520274387673e-05,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794372558594,0.0,0.0,9.86761224339716e-05,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870361328125,0.0,0.0,7.288187043741345e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5767822265625,0.0,0.0,9.8676115158014e-05,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782775878906,0.0,0.0,0.0004680767888203,286.7010192871094,294.1499938964844,293.29302978515625,292.39697265625,292.3978881835937,293.0321350097656,287.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984212229028,5.679479109232943e-09,0.000998415518552,-0.0139317018911242,0.0,0.0,0.0,-0.0076283765956759,60.0,9.284903526306152,-0.0,-6.796528140284863e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5801696777344,0.0,0.0,9.37341683311388e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810546875,0.0,0.0,9.870662324829028e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,7.290440407814458e-05,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57843017578125,0.0,0.0,9.870661597233266e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799255371094,0.0,0.0,0.0004682214930653,286.7022705078125,294.1499938964844,293.3224792480469,292.4082946777344,292.4062805175781,293.06256103515625,287.080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.715568907049828e-09,0.0009987251833081,-0.0140262451022863,0.0,0.0,0.0,-0.007646273355931,60.0,9.304388046264648,-0.0,-6.800730290024148e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.581787109375,0.0,0.0,9.376534580951557e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5826721191406,0.0,0.0,9.873945236904548e-05,298.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5901794433594,0.0,0.0,7.292864756891504e-05,298.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.580078125,0.0,0.0,9.873944509308784e-05,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.58154296875,0.0,0.0,0.0004683772276621,286.7035217285156,294.1499938964844,293.3518371582031,292.419677734375,292.4150390625,293.0931396484375,287.0838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990626713261,5.754409393432525e-09,0.00099905685056,-0.0141279948875308,0.0,0.0,0.0,-0.0076655256561934,60.0,9.324126243591309,-0.0,-6.80525502616547e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5850830078125,0.0,0.0,9.382947609992698e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5859375,0.0,0.0,9.88069805316627e-05,298.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5933532714844,0.0,0.0,7.297852425836027e-05,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5833435058594,0.0,0.0,9.88069805316627e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848388671875,0.0,0.0,0.0004686975735239,286.7060241699219,294.1499938964844,293.4102783203125,292.4427185058594,292.4330749511719,293.1544494628906,287.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.834299710016921e-09,0.0009997393935918,-0.0143372835591435,0.0,0.0,0.0,-0.0077051278203725,60.0,9.364133834838867,-0.0,-6.814565978174869e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5850830078125,0.0,0.0,9.382947609992698e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5859375,0.0,0.0,9.88069805316627e-05,298.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5933532714844,0.0,0.0,7.297852425836027e-05,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5833435058594,0.0,0.0,9.88069805316627e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848388671875,0.0,0.0,0.0004686975735239,286.7060241699219,294.1499938964844,293.4102783203125,292.4427185058594,292.4330749511719,293.1544494628906,287.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.834299710016921e-09,0.0009997393935918,-0.0143372835591435,0.0,0.0,0.0,-0.0077051278203725,60.0,9.364133834838867,-0.0,-6.814565978174869e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5883483886719,0.0,0.0,9.389624756295234e-05,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892028808594,0.0,0.0,9.887729538604616e-05,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5965270996094,0.0,0.0,7.303046004381031e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.586669921875,0.0,0.0,9.887728811008856e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5881042480469,0.0,0.0,0.000469031103421,286.7085876464844,294.1499938964844,293.46832275390625,292.4662475585937,292.45220947265625,293.2158203125,287.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.405651092529297,-0.0,-6.824267728688937e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5883483886719,0.0,0.0,9.389624756295234e-05,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892028808594,0.0,0.0,9.887729538604616e-05,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5965270996094,0.0,0.0,7.303046004381031e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.586669921875,0.0,0.0,9.887728811008856e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5881042480469,0.0,0.0,0.000469031103421,286.7085876464844,294.1499938964844,293.46832275390625,292.4662475585937,292.45220947265625,293.2158203125,287.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.405651092529297,-0.0,-6.824267728688937e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5916442871094,0.0,0.0,9.396344103151932e-05,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5924987792969,0.0,0.0,9.89480540738441e-05,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997314453125,0.0,0.0,7.308271597139537e-05,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5899658203125,0.0,0.0,9.894804679788648e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5914001464844,0.0,0.0,0.0004693667287938,286.7111511230469,294.1499938964844,293.5259094238281,292.4904479980469,292.4720153808594,293.2770690917969,287.10272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.0011924318814636e-09,0.0010011664126068,-0.014774483628571,0.0,0.0,0.0,-0.0077878637239336,60.0,9.448208808898926,-0.0,-6.83403769130564e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5916442871094,0.0,0.0,9.396344103151932e-05,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5924987792969,0.0,0.0,9.89480540738441e-05,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997314453125,0.0,0.0,7.308271597139537e-05,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5899658203125,0.0,0.0,9.894804679788648e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5914001464844,0.0,0.0,0.0004693667287938,286.7111511230469,294.1499938964844,293.5259094238281,292.4904479980469,292.4720153808594,293.2770690917969,287.10272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.0011924318814636e-09,0.0010011664126068,-0.014774483628571,0.0,0.0,0.0,-0.0077878637239336,60.0,9.448208808898926,-0.0,-6.83403769130564e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5949401855469,0.0,0.0,9.403099829796702e-05,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5957946777344,0.0,0.0,9.901919111143798e-05,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029357910156,0.0,0.0,7.3135262937285e-05,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5932922363281,0.0,0.0,9.901918383548036e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5947265625,0.0,0.0,0.0004697042168118,286.7137756347656,294.1499938964844,293.5829162597656,292.5154113769531,292.4924011230469,293.33795166015625,287.10906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357995289087e-09,0.001001885975711,-0.0149949640035629,0.0,0.0,0.0,-0.007829587906599,60.0,9.49199104309082,-0.0,-6.84386805005488e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5949401855469,0.0,0.0,9.403099829796702e-05,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5957946777344,0.0,0.0,9.901919111143798e-05,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029357910156,0.0,0.0,7.3135262937285e-05,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5932922363281,0.0,0.0,9.901918383548036e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5947265625,0.0,0.0,0.0004697042168118,286.7137756347656,294.1499938964844,293.5829162597656,292.5154113769531,292.4924011230469,293.33795166015625,287.10906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357995289087e-09,0.001001885975711,-0.0149949640035629,0.0,0.0,0.0,-0.007829587906599,60.0,9.49199104309082,-0.0,-6.84386805005488e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5965881347656,0.0,0.0,9.406445315107705e-05,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5974426269531,0.0,0.0,9.905442857416348e-05,298.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60455322265625,0.0,0.0,7.316128176171333e-05,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.594970703125,0.0,0.0,9.905442129820584e-05,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59637451171875,0.0,0.0,0.0004698713310062,286.715087890625,294.1499938964844,293.6112060546875,292.5282287597656,292.5027770996094,293.3682556152344,287.1122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127039320347194e-09,0.0010022420901805,-0.0151041531935334,0.0,0.0,0.0,-0.0078502492979168,60.0,9.514309883117676,-0.0,-6.848738820508515e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5982666015625,0.0,0.0,9.409753693034872e-05,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990905761719,0.0,0.0,9.908925858326256e-05,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60614013671875,0.0,0.0,7.318701682379469e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5966186523437,0.0,0.0,9.908925130730496e-05,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980224609375,0.0,0.0,0.0004700365825556,286.7164001464844,294.1499938964844,293.6393127441406,292.54132080078125,292.5132751464844,293.39849853515625,287.1154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168252575378119e-09,0.0010025944793596,-0.0152121139690279,0.0,0.0,0.0,-0.0078706797212362,60.0,9.5369291305542,-0.0,-6.85355630025697e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015625,0.0,0.0,9.416235843673348e-05,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6023864746094,0.0,0.0,9.915752161759885e-05,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.609375,0.0,0.0,7.323743193410337e-05,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5999450683594,0.0,0.0,9.915751434164122e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6013488769531,0.0,0.0,0.0004703603917732,286.7190246582031,294.1499938964844,293.6950378417969,292.5683288574219,292.5345153808594,293.4587707519531,287.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012862724612e-09,0.00100328552071,-0.0154236694797873,0.0,0.0,0.0,-0.007910719141364,60.0,9.582942962646484,-0.0,-6.863002255386165e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
