time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17819880,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015625,0.0,0.0,9.416235843673348e-05,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6023864746094,0.0,0.0,9.915752161759885e-05,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.609375,0.0,0.0,7.323743193410337e-05,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5999450683594,0.0,0.0,9.915751434164122e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6013488769531,0.0,0.0,0.0004703603917732,286.7190246582031,294.1499938964844,293.6950378417969,292.5683288574219,292.5345153808594,293.4587707519531,287.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012862724612e-09,0.00100328552071,-0.0154236694797873,0.0,0.0,0.0,-0.007910719141364,60.0,9.582942962646484,-0.0,-6.863002255386165e-08,0.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6048889160156,0.0,0.050000000745058,9.422135190106928e-05,298.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.605712890625,0.0,0.050000000745058,9.921964374370872e-05,298.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6125793457031,0.0,0.050000000745058,7.328331412281841e-05,298.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6033020019531,0.0,0.050000000745058,9.921963646775112e-05,298.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.60467529296875,0.0,0.050000000745058,0.0004706550680566,286.7216796875,285.4460144042969,293.75,292.5965881347656,292.5564270019531,293.5184936523437,287.12823486328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322506518330329e-09,0.0010039139306172,-0.0156161887571215,0.0,0.0,0.0,-0.007947152480483,60.0,9.630621910095217,-0.0,-6.87160337520254e-08,1.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6048889160156,0.0,0.050000000745058,9.422135190106928e-05,298.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.605712890625,0.0,0.050000000745058,9.921964374370872e-05,298.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6125793457031,0.0,0.050000000745058,7.328331412281841e-05,298.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6033020019531,0.0,0.050000000745058,9.921963646775112e-05,298.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.60467529296875,0.0,0.050000000745058,0.0004706550680566,286.7216796875,285.4460144042969,293.75,292.5965881347656,292.5564270019531,293.5184936523437,287.12823486328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322506518330329e-09,0.0010039139306172,-0.0156161887571215,0.0,0.0,0.0,-0.007947152480483,60.0,9.630621910095217,-0.0,-6.87160337520254e-08,1.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.7003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9718322753906,0.6352900266647339,0.050000000745058,0.0408768840134143,298.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9720153808594,0.6352900266647339,0.050000000745058,0.0430453307926654,298.830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97344970703125,0.6352900266647339,0.050000000745058,0.0317931361496448,298.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97149658203125,0.6352900266647339,0.050000000745058,0.0430453307926654,298.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9718017578125,0.6352900266647339,0.050000000745058,0.2041884958744049,287.04315185546875,285.4121398925781,293.7773132324219,292.6110534667969,296.75994873046875,297.63525390625,287.3393859863281,1.0,0.1097162440419197,0.0917769819498062,0.0917769819498062,1.0,1.0,-0.4359729290008545,0.0008495772490277,0.4351233541965484,-0.1263074576854705,0.0,0.0,0.0,10.161124229431152,60.0,1253.0352783203125,0.0,12.28908920288086,1.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.65350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8464660644531,0.6319640278816223,0.050000000745058,0.0452423281967639,298.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8464660644531,0.6319640278816223,0.050000000745058,0.0476423501968383,298.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8465576171875,0.6319640278816223,0.050000000745058,0.0351884774863719,298.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.846435546875,0.6319640278816223,0.050000000745058,0.0476423501968383,298.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8464660644531,0.6319640278816223,0.050000000745058,0.2259947955608368,287.95489501953125,285.3782043457031,293.8046569824219,292.62548828125,297.306884765625,298.6777038574219,288.6560363769531,1.0,0.121085911989212,0.1835539638996124,0.1835539638996124,1.0,1.0,-0.4820618629455566,0.019924959167838,0.4621369242668152,-0.1180925592780113,0.0,0.0,0.0,12.504480361938477,60.0,2558.454833984375,0.0,16.681272506713867,1.0,281.2528076171875,283.7862548828125,297.0963439941406,299.484130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8102943371571946e-21,2.9051471685785973e-21,2.9051471685785973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0230712890625,0.5712888240814209,0.050000000745058,0.045678935945034,298.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0230712890625,0.5712888240814209,0.050000000745058,0.0481021180748939,298.71337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0230712890625,0.5712888240814209,0.050000000745058,0.0355280600488185,298.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0230712890625,0.5712888240814209,0.050000000745058,0.0481021180748939,298.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0230712890625,0.5712888240814209,0.050000000745058,0.2281757295131683,287.8416442871094,285.3102111816406,293.8594970703125,292.654296875,297.2757568359375,298.6559143066406,286.7373046875,1.0,0.1405811607837677,0.3671079277992248,0.3671079277992248,1.0,1.0,-0.4867184460163116,0.0785771831870079,0.4081412851810455,-0.060849092900753,1.0,1.0,0.0,20.035627365112305,60.0,12600.1455078125,0.0,23.18290901184082,1.0,282.0101928710937,286.3955078125,297.909423828125,299.3594055175781,293.1499938964844,293.1499938964844,283.1499938964844,1766.3115234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3820454180240631,1.0,0.0,0.0,0.8851417899131775,0.8851436972618103,5.4669939686391444e-08,3.4739463329315186,3.473939657211304,6.523795036628144e-06,0.0,0.0,-0.0,5116.435546875,0.0,21.44277000427246,1496.47802734375,0.0,245.19290161132807,0.2296388298273086,1.0,0.0,3.0,1.0,0.0
17820240,298.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0230712890625,0.5712888240814209,0.050000000745058,0.045678935945034,298.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0230712890625,0.5712888240814209,0.050000000745058,0.0481021180748939,298.71337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0230712890625,0.5712888240814209,0.050000000745058,0.0355280600488185,298.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0230712890625,0.5712888240814209,0.050000000745058,0.0481021180748939,298.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0230712890625,0.5712888240814209,0.050000000745058,0.2281757295131683,287.8416442871094,285.3102111816406,293.8594970703125,292.654296875,297.2757568359375,298.6559143066406,286.7373046875,1.0,0.1405811607837677,0.3671079277992248,0.3671079277992248,1.0,1.0,-0.4867184460163116,0.0785771831870079,0.4081412851810455,-0.060849092900753,1.0,1.0,0.0,20.035627365112305,60.0,12600.1455078125,0.0,23.18290901184082,1.0,282.0101928710937,286.3955078125,297.909423828125,299.3594055175781,293.1499938964844,293.1499938964844,283.1499938964844,1766.3115234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3820454180240631,1.0,0.0,0.0,0.8851417899131775,0.8851436972618103,5.4669939686391444e-08,3.4739463329315186,3.473939657211304,6.523795036628144e-06,0.0,0.0,-0.0,5116.435546875,0.0,21.44277000427246,1496.47802734375,0.0,245.19290161132807,0.2296388298273086,1.0,0.0,3.0,1.0,0.0
17820300,298.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2090759277344,0.549451470375061,0.050000000745058,0.0458164177834987,298.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2090759277344,0.549451470375061,0.050000000745058,0.048246894031763,298.6750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2090759277344,0.549451470375061,0.050000000745058,0.0356349907815456,298.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2090759277344,0.549451470375061,0.050000000745058,0.048246894031763,298.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2090759277344,0.549451470375061,0.050000000745058,0.2288624793291092,286.0541687011719,285.276123046875,293.8869934082031,292.6686706542969,297.2499084472656,298.61138916015625,285.48046875,1.0,0.1489786952733993,0.4588848948478699,0.4588848948478699,1.0,1.0,-0.4881835281848907,0.1237778514623642,0.3644056916236877,-0.0162307787686586,1.0,1.0,0.0,23.71470832824707,60.0,11640.8671875,0.0,26.332927703857425,1.0,282.4698486328125,285.0621643066406,297.0869445800781,298.6129455566406,293.1499938964844,293.1499938964844,283.1499938964844,3072.074462890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4835383594036102,1.0,0.0,0.0,1.1674540042877195,1.1674563884735107,9.10656794417264e-08,3.477238893508911,3.4772324562072754,6.502975338662509e-06,0.0,0.0,-0.0,3824.830322265625,0.0,48.71134567260742,1497.138427734375,0.0,458.9233703613281,0.295437604188919,1.0,0.0,3.0,1.0,0.0
17820360,298.51788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29571533203125,0.5326321125030518,0.050000000745058,0.0459476746618747,298.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29571533203125,0.5326321125030518,0.050000000745058,0.0483851172029972,298.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.29571533203125,0.5326321125030518,0.050000000745058,0.0357370823621749,298.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.29571533203125,0.5326321125030518,0.050000000745058,0.0483851172029972,298.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29571533203125,0.5326321125030518,0.050000000745058,0.2295181602239608,285.22705078125,285.2420349121094,293.9144897460937,292.6830139160156,296.9984741210937,298.5611267089844,285.02520751953125,1.0,0.1565367877483368,0.5671079158782959,0.5671079158782959,0.800000011920929,1.0,-0.4895820915699005,0.1744289398193359,0.3151531517505646,0.0338211096823215,0.7408211827278137,0.7408211827278137,0.0,27.23079299926757,60.0,10789.0234375,0.0,29.36174201965332,1.0,282.792236328125,284.6724548339844,296.3095397949219,297.68756103515625,293.1499938964844,293.1499938964844,283.1499938964844,6273.88525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5046218633651733,1.0,0.0,0.0,1.3707818984985352,1.3707854747772217,1.2538525595573446e-07,3.4773356914520264,3.47732925415039,6.502363248728216e-06,0.0,0.0,-0.0,3463.28466796875,0.0,84.57262420654297,1497.1578369140625,0.0,521.3046264648438,0.3458232283592224,1.0,0.0,3.0,1.0,0.0
17820420,298.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.5162534117698669,0.050000000745058,0.0461093112826347,298.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.5162534117698669,0.050000000745058,0.0485553219914436,298.5910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.5162534117698669,0.050000000745058,0.0358627960085868,298.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.5162534117698669,0.050000000745058,0.0485553219914436,298.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.5162534117698669,0.050000000745058,0.2303255498409271,284.9880676269531,285.1967163085937,293.9510192871094,292.70196533203125,296.2479553222656,298.4970703125,285.0316772460937,1.0,0.1653646826744079,0.7106011509895325,0.7106011509895325,0.5348193645477295,1.0,-0.4913041889667511,0.2625037133693695,0.2288004755973816,0.1210180297493934,0.5379031896591187,0.5379031896591187,0.0,31.563814163208008,60.0,9673.92578125,0.0,33.133636474609375,1.0,282.9967041015625,284.8909912109375,295.6521301269531,296.7677307128906,293.1499938964844,293.1499938964844,283.1499938964844,18500.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4708065688610077,1.0,0.0,0.0,1.1313343048095703,1.1313393115997314,8.540344964558244e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3184.252685546875,0.0,80.54078674316406,1497.1583251953125,0.0,425.0063171386719,0.3399668037891388,1.0,0.0,3.0,1.0,0.0
17820480,298.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.5098145008087158,0.050000000745058,0.0461859703063964,298.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.5098145008087158,0.050000000745058,0.0486360527575016,298.570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.5098145008087158,0.050000000745058,0.035922423005104,298.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.5098145008087158,0.050000000745058,0.0486360527575016,298.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.5098145008087158,0.050000000745058,0.2307084798812866,285.06854248046875,285.1734313964844,293.9698181152344,292.7117004394531,295.53375244140625,298.4685974121094,285.1460266113281,1.0,0.1694132983684539,0.7843931913375854,0.7843931913375854,0.3984490931034088,1.0,-0.4921208918094635,0.3506461977958679,0.1414746940135955,0.208512544631958,0.5707023739814758,0.5707023739814758,0.0,33.625213623046875,60.0,9914.5078125,-0.0,34.94841003417969,1.0,283.0450134277344,285.0773010253906,295.4669494628906,296.4985046386719,293.1499938964844,293.1499938964844,283.1499938964844,18031.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440565288066864,1.0,0.0,0.0,1.1244109869003296,1.1244158744812012,8.436136766931669e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3484.405029296875,0.0,78.5104751586914,1497.1583251953125,0.0,354.1237487792969,0.339576244354248,1.0,0.0,3.0,1.0,0.0
17820540,298.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275939941406,0.4957859516143799,0.050000000745058,0.0463877320289611,298.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275939941406,0.4957859516143799,0.050000000745058,0.0488485172390937,298.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275939941406,0.4957859516143799,0.050000000745058,0.0360793471336364,298.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275939941406,0.4957859516143799,0.050000000745058,0.0488485172390937,298.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275939941406,0.4957859516143799,0.050000000745058,0.2317163348197937,285.1213073730469,285.105224609375,294.0248107910156,292.7400817871094,294.0436096191406,298.4032287597656,285.0783996582031,1.0,0.1795527189970016,1.0,1.0,0.0,1.0,-0.4942710697650909,0.4942693710327148,1.6818703443277627e-06,0.3507900834083557,0.6537418961524963,0.6537418961524963,0.0,39.04019165039063,60.0,10868.3486328125,-0.0,39.73391342163086,1.0,283.12078857421875,284.9963684082031,295.4256286621094,296.41259765625,293.1499938964844,293.1499938964844,283.1499938964844,14141.6611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3684843182563782,1.0,0.0,0.0,1.3933024406433103,1.3933075666427612,1.295341292006924e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4131.72802734375,0.0,110.68717956542967,1497.1583251953125,0.0,223.2799530029297,0.3767017722129822,1.0,0.0,3.0,1.0,0.0
17820600,298.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275939941406,0.4957859516143799,0.050000000745058,0.0463877320289611,298.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275939941406,0.4957859516143799,0.050000000745058,0.0488485172390937,298.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275939941406,0.4957859516143799,0.050000000745058,0.0360793471336364,298.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275939941406,0.4957859516143799,0.050000000745058,0.0488485172390937,298.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275939941406,0.4957859516143799,0.050000000745058,0.2317163348197937,285.1213073730469,285.105224609375,294.0248107910156,292.7400817871094,294.0436096191406,298.4032287597656,285.0783996582031,1.0,0.1795527189970016,1.0,1.0,0.0,1.0,-0.4942710697650909,0.4942693710327148,1.6818703443277627e-06,0.3507900834083557,0.6537418961524963,0.6537418961524963,0.0,39.04019165039063,60.0,10868.3486328125,-0.0,39.73391342163086,1.0,283.12078857421875,284.9963684082031,295.4256286621094,296.41259765625,293.1499938964844,293.1499938964844,283.1499938964844,14141.6611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3684843182563782,1.0,0.0,0.0,1.3933024406433103,1.3933075666427612,1.295341292006924e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4131.72802734375,0.0,110.68717956542967,1497.1583251953125,0.0,223.2799530029297,0.3767017722129822,1.0,0.0,3.0,1.0,0.0
17820660,298.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.4860643744468689,0.050000000745058,0.0465566515922546,298.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.4860643744468689,0.050000000745058,0.049026396125555,298.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.4860643744468689,0.050000000745058,0.0362107306718826,298.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.4860643744468689,0.050000000745058,0.049026396125555,298.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.4860643744468689,0.050000000745058,0.2325601130723953,285.0431823730469,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.356201171875,285.0442199707031,1.0,0.1875206083059311,1.0,1.0,0.0,1.0,-0.4960713684558868,0.4960710108280182,3.533785957188229e-07,0.3520044386386871,0.6484001278877258,0.6484001278877258,0.0,43.55600738525391,48.0,10884.509765625,-0.0,43.73907470703125,1.0,283.1427001953125,284.989501953125,295.622802734375,296.58349609375,293.1499938964844,293.1499938964844,283.1499938964844,16461.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3391132652759552,1.0,0.0,0.0,1.41269052028656,1.412696123123169,1.331642067725625e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4195.57177734375,0.0,120.9415512084961,1497.1583251953125,0.0,177.5794219970703,0.3877395093441009,1.0,0.0,3.0,1.0,0.0
17820720,298.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.4860643744468689,0.050000000745058,0.0465566515922546,298.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.4860643744468689,0.050000000745058,0.049026396125555,298.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.4860643744468689,0.050000000745058,0.0362107306718826,298.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.4860643744468689,0.050000000745058,0.049026396125555,298.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.4860643744468689,0.050000000745058,0.2325601130723953,285.0431823730469,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.356201171875,285.0442199707031,1.0,0.1875206083059311,1.0,1.0,0.0,1.0,-0.4960713684558868,0.4960710108280182,3.533785957188229e-07,0.3520044386386871,0.6484001278877258,0.6484001278877258,0.0,43.55600738525391,48.0,10884.509765625,-0.0,43.73907470703125,1.0,283.1427001953125,284.989501953125,295.622802734375,296.58349609375,293.1499938964844,293.1499938964844,283.1499938964844,16461.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3391132652759552,1.0,0.0,0.0,1.41269052028656,1.412696123123169,1.331642067725625e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4195.57177734375,0.0,120.9415512084961,1497.1583251953125,0.0,177.5794219970703,0.3877395093441009,1.0,0.0,3.0,1.0,0.0
17820780,298.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.4839847683906555,0.050000000745058,0.0465949103236198,298.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.4839847683906555,0.050000000745058,0.0490666851401329,298.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.4839847683906555,0.050000000745058,0.0362404845654964,298.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.4839847683906555,0.050000000745058,0.0490666851401329,298.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.4839847683906555,0.050000000745058,0.2327512204647064,285.0362548828125,284.9974060058594,294.1084289550781,292.782958984375,294.1022033691406,298.337646484375,285.02398681640625,1.0,0.1889504343271255,1.0,1.0,0.0,1.0,-0.4964792132377624,0.4964788854122162,3.536926556080289e-07,0.3522343933582306,0.6749072074890137,0.6749072074890137,0.0,44.57835006713867,48.0,11057.08203125,-0.0,44.6497688293457,1.0,283.14654541015625,284.9382019042969,295.7283630371094,296.712158203125,293.1499938964844,293.1499938964844,283.1499938964844,15303.5126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3380472958087921,1.0,0.0,0.0,1.49115788936615,1.4911636114120483,1.4836815864782693e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4319.3740234375,0.0,132.95144653320312,1497.1583251953125,0.0,175.93777465820312,0.4003890454769134,1.0,0.0,3.0,1.0,0.0
17820840,298.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.4838135242462158,0.050000000745058,0.0465980768203735,298.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.4838135242462158,0.050000000745058,0.04907001927495,298.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.4838135242462158,0.050000000745058,0.036242950707674,298.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.4838135242462158,0.050000000745058,0.04907001927495,298.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.4838135242462158,0.050000000745058,0.2327670454978943,285.00408935546875,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3229064941406,284.9836730957031,1.0,0.1889315843582153,1.0,1.0,0.0,1.0,-0.4965131282806396,0.496512770652771,3.536868007358862e-07,0.3521823585033417,0.6876668334007263,0.6876668334007263,0.0,44.66230010986328,36.0,11119.35546875,-0.0,44.72465515136719,1.0,283.1483459472656,284.8775939941406,295.8122253417969,296.8199157714844,293.1499938964844,293.1499938964844,283.1499938964844,15190.6279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3436010479927063,1.0,0.0,0.0,1.5509918928146362,1.5509977340698242,1.605138209015422e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4350.81982421875,0.0,145.2646942138672,1497.1583251953125,0.0,184.4916229248047,0.4120991826057434,1.0,0.0,3.0,1.0,0.0
17820900,298.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.4850237965583801,0.050000000745058,0.0465757399797439,298.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.4850237965583801,0.050000000745058,0.0490464977920055,298.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.4850237965583801,0.050000000745058,0.036225575953722,298.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.4850237965583801,0.050000000745058,0.0490464977920055,298.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.4850237965583801,0.050000000745058,0.2326554656028747,284.9644470214844,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.3100891113281,284.9469909667969,1.0,0.1877417117357254,1.0,1.0,0.0,1.0,-0.4962752163410187,0.49627485871315,3.534460120135918e-07,0.3519201576709747,0.6809759736061096,0.6809759736061096,0.0,44.06414413452149,36.0,11127.7109375,-0.0,44.19164276123047,1.0,283.14923095703125,284.83258056640625,295.86968994140625,296.8987731933594,293.1499938964844,293.1499938964844,283.1499938964844,15840.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3519130945205688,1.0,0.0,0.0,1.5877985954284668,1.5878047943115234,1.682225700960771e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4344.78955078125,0.0,155.5950469970703,1497.1583251953125,0.0,197.32635498046875,0.4209522306919098,1.0,0.0,3.0,1.0,0.0
17820960,298.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.4875268936157226,0.050000000745058,0.0465300567448139,298.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.4875268936157226,0.050000000745058,0.0489983893930912,298.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.4875268936157226,0.050000000745058,0.0361900441348552,298.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.4875268936157226,0.050000000745058,0.0489983893930912,297.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.4875268936157226,0.050000000745058,0.2324272692203521,284.9374389648437,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.29931640625,284.93096923828125,1.0,0.1854642778635025,1.0,1.0,0.0,1.0,-0.4957884848117828,0.4957881569862366,3.529911225541582e-07,0.3514671921730041,0.662704348564148,0.662704348564148,0.0,42.84160232543945,25.0,11071.3486328125,-0.0,43.103736877441406,1.0,283.149658203125,284.8241577148437,295.8963623046875,296.937744140625,293.1499938964844,293.1499938964844,283.1499938964844,17337.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3598966300487518,1.0,0.0,0.0,1.578059434890747,1.5780658721923828,1.6616522202639317e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4299.04443359375,0.0,158.21800231933594,1497.1583251953125,0.0,209.7471160888672,0.4225004911422729,1.0,0.0,3.0,1.0,0.0
17821020,298.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.4924721419811249,0.050000000745058,0.0464429669082164,298.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.4924721419811249,0.050000000745058,0.0489066839218139,298.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.4924721419811249,0.1652160137891769,0.0361223071813583,298.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.4924721419811249,0.050000000745058,0.0489066839218139,297.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.4924721419811249,0.050000000745058,0.2319922447204589,284.934814453125,284.95001220703125,294.2273254394531,292.8434143066406,294.2210693359375,298.2879333496094,284.9389038085937,1.0,0.1811772882938385,1.0,1.0,0.0,1.0,-0.4948605298995971,0.4948601722717285,3.521443261433888e-07,0.3506480753421783,0.653854250907898,0.653854250907898,0.0,40.51148223876953,25.0,11049.2333984375,-0.0,41.03593063354492,1.0,283.1498718261719,284.84197998046875,295.89996337890625,296.9508972167969,293.1499938964844,293.1499938964844,283.1499938964844,18176.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3670212924480438,1.0,0.0,0.0,1.557606816291809,1.5576132535934448,1.618859215568591e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4288.89453125,0.0,156.25131225585938,1497.1583251953125,0.0,220.95867919921875,0.4207749664783478,1.0,0.0,3.0,1.0,0.0
17821080,298.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5039172172546387,0.1651300340890884,0.0462643839418888,298.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5039172172546387,0.050000000745058,0.0487186275422573,298.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.7226564288139343,0.1662501245737075,0.0965731963515281,298.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5039172172546387,0.050000000745058,0.0487186275422573,297.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5039172172546387,0.050000000745058,0.2311001867055893,284.9538879394531,284.95001220703125,294.24615478515625,292.8529357910156,294.2405090332031,298.2783508300781,285.0000305175781,1.0,0.1793836951255798,1.0,1.0,0.0,1.0,-0.5655987858772278,0.5655983686447144,4.141503211485542e-07,0.4031105637550354,0.6644081473350525,0.6644081473350525,0.0,36.28529739379883,28.0,11951.5625,-0.0,45.260868072509766,1.0,283.1499328613281,284.9233703613281,295.8988342285156,296.9638977050781,293.1499938964844,293.1499938964844,283.1499938964844,17944.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3694161772727966,1.0,0.0,0.0,1.5599796772003174,1.5599861145019531,1.6237953559539164e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4497.83935546875,0.0,156.0448455810547,1497.1583251953125,0.0,224.7621917724609,0.4210312068462372,1.0,0.0,3.0,1.0,0.0
17821140,298.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3266906738281,0.7937265634536743,0.1570755839347839,0.1440345197916031,298.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144836425781,0.530562698841095,0.050000000745058,0.048403512686491,298.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.7978459596633911,0.1613810956478119,0.1137292832136154,298.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144836425781,0.5318217873573303,0.1496189832687378,0.0486865378916263,297.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144836425781,0.530562698841095,0.050000000745058,0.229605421423912,285.3288269042969,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.1317138671875,285.3164978027344,1.0,0.1796469241380691,1.0,1.0,0.0,1.0,-0.7013624310493469,0.701361894607544,5.472529664984904e-07,0.5071229338645935,1.0,1.0,0.0,29.45961570739746,46.0,15472.5283203125,-0.0,54.85221099853516,1.0,283.1499938964844,285.0599365234375,296.0497741699219,297.37255859375,293.1499938964844,293.1499938964844,283.1499938964844,8814.84765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3992179930210113,1.0,0.0,0.0,1.970316767692566,1.9703234434127808,2.5903921141434694e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5265.9521484375,0.0,234.39956665039065,1497.1583251953125,0.0,274.306884765625,0.4929146766662597,1.0,0.0,3.0,1.0,0.0
17821200,298.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3266906738281,0.7937265634536743,0.1570755839347839,0.1440345197916031,298.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144836425781,0.530562698841095,0.050000000745058,0.048403512686491,298.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.7978459596633911,0.1613810956478119,0.1137292832136154,298.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144836425781,0.5318217873573303,0.1496189832687378,0.0486865378916263,297.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144836425781,0.530562698841095,0.050000000745058,0.229605421423912,285.3288269042969,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.1317138671875,285.3164978027344,1.0,0.1796469241380691,1.0,1.0,0.0,1.0,-0.7013624310493469,0.701361894607544,5.472529664984904e-07,0.5071229338645935,1.0,1.0,0.0,29.45961570739746,46.0,15472.5283203125,-0.0,54.85221099853516,1.0,283.1499938964844,285.0599365234375,296.0497741699219,297.37255859375,293.1499938964844,293.1499938964844,283.1499938964844,8814.84765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3992179930210113,1.0,0.0,0.0,1.970316767692566,1.9703234434127808,2.5903921141434694e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5265.9521484375,0.0,234.39956665039065,1497.1583251953125,0.0,274.306884765625,0.4929146766662597,1.0,0.0,3.0,1.0,0.0
17821260,297.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5047607421875,0.8441991209983826,0.1561083495616912,0.1405045539140701,297.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51629638671875,0.8302875757217407,0.1481054276227951,0.1403247416019439,298.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8586273193359375,0.1654404997825622,0.1151656731963157,297.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5040283203125,0.8293370008468628,0.1454577594995498,0.1398081481456756,297.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.468017578125,0.5781044960021973,0.050000000745058,0.2279806584119796,285.5026550292969,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.024169921875,285.5299072265625,1.0,0.1917800605297088,1.0,1.0,0.0,1.0,-0.916540503501892,0.91653972864151,8.045065555961628e-07,0.6800042390823364,1.0,1.0,0.0,23.002798080444336,34.0,19364.609375,-0.0,79.79843139648438,1.0,283.1499938964844,285.20086669921875,296.17254638671875,297.7638854980469,293.1499938964844,293.1499938964844,283.1499938964844,11496.6640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4532594084739685,1.0,0.0,0.0,2.2584469318389893,2.258455753326416,3.403401080959157e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5472.15283203125,0.0,352.6107177734375,1497.1583251953125,0.0,382.3522338867188,0.5623407959938049,1.0,0.0,3.0,1.0,0.0
17821320,297.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5047607421875,0.8441991209983826,0.1561083495616912,0.1405045539140701,297.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51629638671875,0.8302875757217407,0.1481054276227951,0.1403247416019439,298.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8586273193359375,0.1654404997825622,0.1151656731963157,297.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5040283203125,0.8293370008468628,0.1454577594995498,0.1398081481456756,297.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.468017578125,0.5781044960021973,0.050000000745058,0.2279806584119796,285.5026550292969,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.024169921875,285.5299072265625,1.0,0.1917800605297088,1.0,1.0,0.0,1.0,-0.916540503501892,0.91653972864151,8.045065555961628e-07,0.6800042390823364,1.0,1.0,0.0,23.002798080444336,34.0,19364.609375,-0.0,79.79843139648438,1.0,283.1499938964844,285.20086669921875,296.17254638671875,297.7638854980469,293.1499938964844,293.1499938964844,283.1499938964844,11496.6640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4532594084739685,1.0,0.0,0.0,2.2584469318389893,2.258455753326416,3.403401080959157e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5472.15283203125,0.0,352.6107177734375,1497.1583251953125,0.0,382.3522338867188,0.5623407959938049,1.0,0.0,3.0,1.0,0.0
17821380,297.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8325197696685791,0.1581707000732422,0.1419240683317184,297.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5172119140625,0.8143463730812073,0.1448348611593246,0.1392741352319717,298.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8487106561660767,0.1687039881944656,0.1173311844468116,297.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.8103774785995483,0.1429938226938247,0.1371903866529464,297.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196228027344,0.5658289790153503,0.1366259604692459,0.2283254414796829,285.5176086425781,284.95001220703125,294.384521484375,292.92254638671875,294.38116455078125,298.0126953125,285.5035095214844,1.0,0.1945151090621948,1.0,1.0,0.0,1.0,-0.9169179797172546,0.9169172048568726,8.05023489647283e-07,0.6803286671638489,1.0,1.0,0.0,24.84926986694336,34.0,19709.361328125,-0.0,82.74213409423828,1.0,283.1499938964844,285.1339416503906,296.1923522949219,297.8933410644531,293.1499938964844,293.1499938964844,283.1499938964844,12902.2373046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4816437661647796,1.0,0.0,0.0,2.3925249576568604,2.3925349712371826,3.819498601842497e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5501.51708984375,0.0,419.2137451171875,1497.1583251953125,0.0,453.7066345214844,0.5921434164047241,1.0,0.0,3.0,1.0,0.0
17821440,297.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60986328125,0.8751727938652039,0.164954587817192,0.089267648756504,297.8465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.60986328125,0.8751727938652039,0.1451872438192367,0.0940031260251998,298.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6100158691406,0.8751727938652039,0.1759356409311294,0.0694303959608078,297.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61041259765625,0.8751727938652039,0.1438198685646057,0.0940031185746193,297.8448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.61480712890625,0.9581322073936462,0.1357550173997879,0.572017252445221,285.6224365234375,284.95001220703125,294.4113464355469,292.9359741210937,294.4085388183594,297.99444580078125,285.6763610839844,1.0,0.2001285254955291,1.0,1.0,0.0,1.0,-1.103513240814209,1.103512167930603,1.0799128631333588e-06,0.8312150835990906,1.0,1.0,0.0,14.469507217407228,54.0,22587.3828125,-0.0,103.71366119384766,1.0,283.1499938964844,285.2899169921875,296.1794128417969,298.000244140625,293.1499938964844,293.1499938964844,283.1499938964844,14004.9541015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5039238929748535,1.0,0.0,0.0,2.4926702976226807,2.49268102645874,4.1459401245447225e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5630.42431640625,0.0,474.08984375,1497.1583251953125,0.0,519.1060791015625,0.6192358136177063,1.0,0.0,3.0,1.0,0.0
17821500,298.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75640869140625,0.8795791864395142,0.1754349321126938,0.0920922756195068,297.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75640869140625,0.8795791864395142,0.1491137444972992,0.0969776064157486,298.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.75640869140625,0.8795791864395142,0.1855638921260833,0.0716273263096809,297.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568664550781,0.8795791864395142,0.1480323821306228,0.0969776064157486,297.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599792480469,0.968270480632782,0.1311921626329422,0.599638819694519,285.7617492675781,284.95001220703125,294.43878173828125,292.94970703125,294.4361267089844,298.0090026855469,285.7714538574219,1.0,0.2083149999380111,1.0,1.0,0.0,1.0,-1.1490322351455688,1.1490310430526731,1.1550866929610493e-06,0.8680077791213989,1.0,1.0,0.0,15.26369285583496,54.0,23745.388671875,-0.0,116.33797454833984,1.0,283.1499938964844,285.3290405273437,296.18121337890625,298.1373291015625,293.1499938964844,293.1499938964844,283.1499938964844,15261.1806640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5264695882797241,1.0,0.0,0.0,2.602064371109009,2.6020760536193848,4.517825402672315e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5709.580078125,0.0,539.28759765625,1497.1583251953125,0.0,595.1592407226562,0.6430243849754333,1.0,0.0,3.0,1.0,0.0
17821560,298.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006591796875,0.8936012983322144,0.1814865320920944,0.1015842035412788,297.8204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8009338378906,0.9038468599319458,0.1514190733432769,0.110579177737236,298.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006591796875,0.8936012983322144,0.191130980849266,0.079009935259819,297.78326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80157470703125,0.9536790251731871,0.1500020176172256,0.1274290978908538,297.6855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.80157470703125,0.9414843916893004,0.1282927393913269,0.5839199423789978,285.8031616210937,284.95001220703125,294.4662170410156,292.96337890625,294.4636535644531,297.97906494140625,285.8140563964844,1.0,0.2185800075531005,1.0,1.0,0.0,1.0,-1.2060177326202393,1.2060165405273438,1.2537270777102094e-06,0.9137726426124572,1.0,1.0,0.0,16.660057067871094,74.0,24779.1875,-0.0,133.89620971679688,1.0,283.1499938964844,285.34930419921875,296.169921875,298.2192687988281,293.1499938964844,293.1499938964844,283.1499938964844,16244.8994140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5458405613899231,1.0,0.0,0.0,2.6846179962158203,2.6846303939819336,4.809039637621026e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5763.0146484375,0.0,592.2620239257812,1497.1583251953125,0.0,669.469970703125,0.6658769249916077,1.0,0.0,3.0,1.0,0.0
17821620,297.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9316101074219,0.9771087765693665,0.1850068271160125,0.1565960794687271,297.7205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.930908203125,0.9275010824203492,0.1497697532176971,0.1425437033176422,298.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9312438964844,0.945862114429474,0.1957008689641952,0.1107875630259513,297.6913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.93084716796875,0.9241719841957092,0.1486591845750808,0.1412340998649597,297.5942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9294738769531,0.8720529079437256,0.125757023692131,0.5685676336288452,285.9327697753906,284.95001220703125,294.5209350585937,292.9906616210937,294.5186462402344,297.90264892578125,285.9466247558594,1.0,0.2445437759160995,1.0,1.0,0.0,1.0,-1.3411816358566284,1.3411800861358645,1.5096319430085714e-06,1.0222610235214231,1.0,1.0,0.0,21.42304229736328,94.0,27219.166015625,-0.0,186.82745361328125,1.0,283.1499938964844,285.4281921386719,296.14117431640625,298.363525390625,293.1499938964844,293.1499938964844,283.1499938964844,18231.490234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5754972696304321,1.0,0.0,0.0,2.8440358638763428,2.8440496921539307,5.397137670115626e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5898.0166015625,0.0,704.1607055664062,1497.1583251953125,0.0,801.3588256835938,0.7046470046043396,1.0,0.0,3.0,1.0,0.0
17821680,297.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9316101074219,0.9771087765693665,0.1850068271160125,0.1565960794687271,297.7205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.930908203125,0.9275010824203492,0.1497697532176971,0.1425437033176422,298.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9312438964844,0.945862114429474,0.1957008689641952,0.1107875630259513,297.6913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.93084716796875,0.9241719841957092,0.1486591845750808,0.1412340998649597,297.5942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9294738769531,0.8720529079437256,0.125757023692131,0.5685676336288452,285.9327697753906,284.95001220703125,294.5209350585937,292.9906616210937,294.5186462402344,297.90264892578125,285.9466247558594,1.0,0.2445437759160995,1.0,1.0,0.0,1.0,-1.3411816358566284,1.3411800861358645,1.5096319430085714e-06,1.0222610235214231,1.0,1.0,0.0,21.42304229736328,94.0,27219.166015625,-0.0,186.82745361328125,1.0,283.1499938964844,285.4281921386719,296.14117431640625,298.363525390625,293.1499938964844,293.1499938964844,283.1499938964844,18231.490234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5754972696304321,1.0,0.0,0.0,2.8440358638763428,2.8440496921539307,5.397137670115626e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5898.0166015625,0.0,704.1607055664062,1497.1583251953125,0.0,801.3588256835938,0.7046470046043396,1.0,0.0,3.0,1.0,0.0
17821740,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.010009765625,0.8840861320495605,0.1808016747236251,0.1645515710115432,297.67645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0088195800781,0.8292611837387085,0.149705022573471,0.1423830389976501,297.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0103454589844,0.9029949307441713,0.1925730854272842,0.136126697063446,297.6534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0088195800781,0.827764630317688,0.148985281586647,0.1415573507547378,297.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078430175781,0.7823154330253601,0.125044360756874,0.5662655234336853,286.0101318359375,284.95001220703125,294.5534362792969,293.0068359375,294.5512390136719,297.8201904296875,286.0120544433594,1.0,0.2614798247814178,1.0,1.0,0.0,1.0,-1.3821537494659424,1.3821521997451782,1.5951699197103153e-06,1.056865096092224,1.0,1.0,0.0,30.14922142028809,94.0,28249.28515625,-0.0,221.3293914794922,1.0,283.1499938964844,285.4591369628906,296.1360778808594,298.45654296875,293.1499938964844,293.1499938964844,283.1499938964844,19402.765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5898939967155457,1.0,0.0,0.0,2.9339709281921387,2.933985710144043,5.743874567087914e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5972.05517578125,0.0,773.09716796875,1497.1583251953125,0.0,874.085205078125,0.723716139793396,1.0,0.0,3.0,1.0,0.0
