time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821800,297.8086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99029541015625,0.8243221044540405,0.1803317964076995,0.1633882224559784,297.6520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99090576171875,0.774638295173645,0.1500126719474792,0.1428520083427429,297.881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901123046875,0.8403378129005432,0.1917250305414199,0.1351668238639831,297.6318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909362792969,0.7734804749488831,0.1494467556476593,0.1422217488288879,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916076660156,0.7309146523475647,0.1246475428342819,0.5658401846885681,285.98992919921875,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.77789306640625,285.9840393066406,1.0,0.2723135650157928,1.0,1.0,0.0,1.0,-1.3795430660247805,1.3795413970947266,1.5889206679275958e-06,1.0539236068725586,1.0,1.0,0.0,38.69560623168945,82.0,28296.458984375,-0.0,240.5533905029297,1.0,283.1499938964844,285.42596435546875,296.1289367675781,298.4809875488281,293.1499938964844,293.1499938964844,283.1499938964844,19995.84375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5977673530578613,1.0,0.0,0.0,2.9784741401672363,2.978489398956299,5.919445129620726e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5971.5361328125,0.0,808.8132934570312,1497.1583251953125,0.0,916.4442749023438,0.7373853921890259,1.0,0.0,3.0,1.0,0.0
17821860,297.74591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383239746094,0.7745599150657654,0.1822579056024551,0.1645799875259399,297.6038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385986328125,0.7304410338401794,0.1514565497636795,0.1444586515426635,297.8045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.938232421875,0.7900505661964417,0.1931111365556717,0.1356530636548996,297.5877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385986328125,0.7298150062561035,0.1510589867830276,0.1440571993589401,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389953613281,0.6844450831413269,0.1242022365331649,0.5652077198028564,285.9381408691406,284.95001220703125,294.6297607421875,293.04473876953125,294.6275634765625,297.71160888671875,285.9356689453125,1.0,0.2868631184101105,1.0,1.0,0.0,1.0,-1.384928822517395,1.3849271535873413,1.6001382618924254e-06,1.058234453201294,1.0,1.0,0.0,50.72183990478516,70.0,28652.93359375,-0.0,271.0127868652344,1.0,283.1499938964844,285.3660583496094,296.0986328125,298.4837341308594,293.1499938964844,293.1499938964844,283.1499938964844,21579.150390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6081131100654602,1.0,0.0,0.0,3.0941483974456787,3.0941648483276367,6.388157203218725e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5984.93212890625,0.0,906.7557373046876,1497.1583251953125,0.0,974.9094848632812,0.7655965089797974,1.0,0.0,3.0,1.0,0.0
17821920,297.74591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383239746094,0.7745599150657654,0.1822579056024551,0.1645799875259399,297.6038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385986328125,0.7304410338401794,0.1514565497636795,0.1444586515426635,297.8045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.938232421875,0.7900505661964417,0.1931111365556717,0.1356530636548996,297.5877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385986328125,0.7298150062561035,0.1510589867830276,0.1440571993589401,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389953613281,0.6844450831413269,0.1242022365331649,0.5652077198028564,285.9381408691406,284.95001220703125,294.6297607421875,293.04473876953125,294.6275634765625,297.71160888671875,285.9356689453125,1.0,0.2868631184101105,1.0,1.0,0.0,1.0,-1.384928822517395,1.3849271535873413,1.6001382618924254e-06,1.058234453201294,1.0,1.0,0.0,50.72183990478516,70.0,28652.93359375,-0.0,271.0127868652344,1.0,283.1499938964844,285.3660583496094,296.0986328125,298.4837341308594,293.1499938964844,293.1499938964844,283.1499938964844,21579.150390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6081131100654602,1.0,0.0,0.0,3.0941483974456787,3.0941648483276367,6.388157203218725e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5984.93212890625,0.0,906.7557373046876,1497.1583251953125,0.0,974.9094848632812,0.7655965089797974,1.0,0.0,3.0,1.0,0.0
17821980,297.718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91748046875,0.7656068205833435,0.1845983564853668,0.1666009277105331,297.5787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.917724609375,0.7219318151473999,0.1527747213840484,0.1457581520080566,297.770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9174194335937,0.7802549600601196,0.1952606439590454,0.1370638310909271,297.5641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.917724609375,0.7213680744171143,0.1523936986923217,0.1453951150178909,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91802978515625,0.6734283566474915,0.1242966949939727,0.5658060312271118,285.9173583984375,284.95001220703125,294.665771484375,293.0625915527344,294.6636047363281,297.68194580078125,285.9154968261719,1.0,0.2920286357402801,1.0,1.0,0.0,1.0,-1.392930507659912,1.3929288387298584,1.6169161654033817e-06,1.064655303955078,1.0,1.0,0.0,54.50701141357422,70.0,28962.916015625,-0.0,283.3182678222656,1.0,283.1499938964844,285.336181640625,296.0914611816406,298.49102783203125,293.1499938964844,293.1499938964844,283.1499938964844,22645.42578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6108461022377014,1.0,0.0,0.0,3.1696712970733643,3.16968846321106,6.703810981889546e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6002.083984375,0.0,974.7868041992188,1497.1583251953125,0.0,990.8556518554688,0.7811756134033203,1.0,0.0,3.0,1.0,0.0
17822040,297.7079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125061035156,0.7650792002677917,0.1859234720468521,0.1677584648132324,297.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126281738281,0.720974326133728,0.1535146087408065,0.1464537233114242,297.7567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124755859375,0.7794925570487976,0.1965120583772659,0.1379059851169586,297.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.91265869140625,0.720409631729126,0.1531246304512024,0.1460893750190735,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.6715500950813293,0.1244450435042381,0.5664071440696716,285.9124450683594,284.95001220703125,294.6838073730469,293.071533203125,294.681640625,297.66961669921875,285.9114990234375,1.0,0.2934342324733734,1.0,1.0,0.0,1.0,-1.3977214097976685,1.3977198600769043,1.627017695682298e-06,1.068500518798828,1.0,1.0,0.0,55.33039474487305,58.0,29106.880859375,-0.0,287.3174743652344,1.0,283.1499938964844,285.3283386230469,296.0932922363281,298.4994812011719,293.1499938964844,293.1499938964844,283.1499938964844,23021.96875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611706554889679,1.0,0.0,0.0,3.1959149837493896,3.195932626724243,6.815280926275591e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6010.8076171875,0.0,999.2005615234376,1497.1583251953125,0.0,995.918701171875,0.7904567718505859,1.0,0.0,3.0,1.0,0.0
17822100,297.6930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034118652344,0.7671577334403992,0.1879903823137283,0.1695616841316223,297.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9035949707031,0.7220385670661926,0.1546759754419326,0.1475214213132858,297.7377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90338134765625,0.7813599705696106,0.1984793245792389,0.13923279941082,297.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9035949707031,0.7214561700820923,0.1542613208293914,0.1471417099237442,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90380859375,0.6714155673980713,0.1247428730130195,0.5675340890884399,285.9033203125,284.95001220703125,294.7107238769531,293.0848693847656,294.7085876464844,297.6529846191406,285.9019775390625,1.0,0.294565200805664,1.0,1.0,0.0,1.0,-1.4053750038146973,1.4053733348846436,1.643239784243633e-06,1.0746420621871948,1.0,1.0,0.0,55.67571258544922,58.0,29368.03515625,-0.0,291.4374694824219,1.0,283.1499938964844,285.3107604980469,296.10089111328125,298.5209045410156,293.1499938964844,293.1499938964844,283.1499938964844,23825.59375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6129412055015564,1.0,0.0,0.0,3.251216173171997,3.251234292984009,7.053180297589279e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6028.87109375,0.0,1051.9730224609375,1497.1583251953125,0.0,1003.2188110351562,0.8011833429336548,1.0,0.0,3.0,1.0,0.0
17822160,297.6800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995361328125,0.7728238105773926,0.1901360750198364,0.1714176833629608,297.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89959716796875,0.726174533367157,0.155897319316864,0.1486126035451889,297.72088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995361328125,0.7869516015052795,0.2005317211151123,0.1406088471412658,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89959716796875,0.7255560755729675,0.1554464995861053,0.1482038497924804,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.899658203125,0.6745991706848145,0.1251275390386581,0.5689040422439575,285.8995361328125,284.95001220703125,294.737548828125,293.09814453125,294.7354431152344,297.6383361816406,285.8993530273437,1.0,0.2944697439670563,1.0,1.0,0.0,1.0,-1.4134849309921265,1.4134832620620728,1.660543716752727e-06,1.081148624420166,1.0,1.0,0.0,54.90633392333984,46.0,29594.392578125,-0.0,293.11236572265625,1.0,283.1499938964844,285.3023376464844,296.1122741699219,298.5458984375,293.1499938964844,293.1499938964844,283.1499938964844,24363.880859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142215728759766,1.0,0.0,0.0,3.287738084793091,3.2877566814422607,7.212531727418536e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6044.654296875,0.0,1087.8243408203125,1497.1583251953125,0.0,1010.8331298828124,0.8129184246063232,1.0,0.0,3.0,1.0,0.0
17822220,297.65728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.7928559184074402,0.1945266723632812,0.1751699596643448,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.7416325807571411,0.1584359407424926,0.1508172303438186,297.69122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89324951171875,0.8068749904632568,0.204735592007637,0.1433966010808944,297.503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.7408798336982727,0.1578941345214843,0.1503285467624664,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.6888429522514343,0.1260481029748916,0.5720245242118835,285.89324951171875,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.6128234863281,285.8934936523437,1.0,0.2917075753211975,1.0,1.0,0.0,1.0,-1.430277943611145,1.4302762746810913,1.6967476312856888e-06,1.094615459442139,1.0,1.0,0.0,51.066017150878906,34.0,30089.919921875,-0.0,291.14501953125,1.0,283.1499938964844,285.28277587890625,296.14031982421875,298.6074523925781,293.1499938964844,293.1499938964844,283.1499938964844,25641.9296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6173384785652161,1.0,0.0,0.0,3.3728678226470947,3.372887372970581,7.590876975882566e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6081.451171875,0.0,1174.532958984375,1497.1583251953125,0.0,1029.554443359375,0.8337637782096863,1.0,0.0,3.0,1.0,0.0
17822280,297.65728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.7928559184074402,0.1945266723632812,0.1751699596643448,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.7416325807571411,0.1584359407424926,0.1508172303438186,297.69122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89324951171875,0.8068749904632568,0.204735592007637,0.1433966010808944,297.503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.7408798336982727,0.1578941345214843,0.1503285467624664,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.6888429522514343,0.1260481029748916,0.5720245242118835,285.89324951171875,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.6128234863281,285.8934936523437,1.0,0.2917075753211975,1.0,1.0,0.0,1.0,-1.430277943611145,1.4302762746810913,1.6967476312856888e-06,1.094615459442139,1.0,1.0,0.0,51.066017150878906,34.0,30089.919921875,-0.0,291.14501953125,1.0,283.1499938964844,285.28277587890625,296.14031982421875,298.6074523925781,293.1499938964844,293.1499938964844,283.1499938964844,25641.9296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6173384785652161,1.0,0.0,0.0,3.3728678226470947,3.372887372970581,7.590876975882566e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6081.451171875,0.0,1174.532958984375,1497.1583251953125,0.0,1029.554443359375,0.8337637782096863,1.0,0.0,3.0,1.0,0.0
17822340,297.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908386230469,0.8244369029998779,0.1989485770463943,0.1788893789052963,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89080810546875,0.7690378427505493,0.1610341072082519,0.1530055254697799,297.6654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.890869140625,0.8371626734733582,0.2089599967002868,0.1461531817913055,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89080810546875,0.768049955368042,0.1603864580392837,0.1524198502302169,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907775878906,0.7142261266708374,0.127084419131279,0.5753487348556519,285.890869140625,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5909729003906,285.891357421875,1.0,0.2861989736557007,1.0,1.0,0.0,1.0,-1.4471803903579712,1.447178602218628,1.7336965356662404e-06,1.1081608533859253,1.0,1.0,0.0,44.86409759521485,25.0,30580.568359375,-0.0,283.3275146484375,1.0,283.1499938964844,285.26727294921875,296.1689453125,298.67218017578125,293.1499938964844,293.1499938964844,283.1499938964844,26868.7890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210054755210876,1.0,0.0,0.0,3.4526140689849854,3.452634572982788,7.954068905746681e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6118.48876953125,0.0,1259.8284912109375,1497.1583251953125,0.0,1051.9117431640625,0.853310227394104,1.0,0.0,3.0,1.0,0.0
17822400,297.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908386230469,0.8244369029998779,0.1989485770463943,0.1788893789052963,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89080810546875,0.7690378427505493,0.1610341072082519,0.1530055254697799,297.6654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.890869140625,0.8371626734733582,0.2089599967002868,0.1461531817913055,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89080810546875,0.768049955368042,0.1603864580392837,0.1524198502302169,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907775878906,0.7142261266708374,0.127084419131279,0.5753487348556519,285.890869140625,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5909729003906,285.891357421875,1.0,0.2861989736557007,1.0,1.0,0.0,1.0,-1.4471803903579712,1.447178602218628,1.7336965356662404e-06,1.1081608533859253,1.0,1.0,0.0,44.86409759521485,25.0,30580.568359375,-0.0,283.3275146484375,1.0,283.1499938964844,285.26727294921875,296.1689453125,298.67218017578125,293.1499938964844,293.1499938964844,283.1499938964844,26868.7890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210054755210876,1.0,0.0,0.0,3.4526140689849854,3.452634572982788,7.954068905746681e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6118.48876953125,0.0,1259.8284912109375,1497.1583251953125,0.0,1051.9117431640625,0.853310227394104,1.0,0.0,3.0,1.0,0.0
17822460,297.6199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908996582031,0.8671164512634277,0.2033215761184692,0.1825517416000366,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908386230469,0.8098216652870178,0.1636293679475784,0.1551739871501922,297.64227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908996582031,0.881066620349884,0.2131251543760299,0.1488576829433441,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908386230469,0.8086247444152832,0.1628676801919937,0.1544823199510574,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907775878906,0.7470433712005615,0.1281566470861435,0.5787709951400757,285.8908996582031,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.57159423828125,285.8915405273437,1.0,0.279841274023056,1.0,1.0,0.0,1.0,-1.464011311531067,1.4640095233917236,1.770993776517571e-06,1.1216354370117188,1.0,1.0,0.0,37.89295196533203,25.0,31064.85546875,-0.0,273.3468933105469,1.0,283.1499938964844,285.2545166015625,296.1959533691406,298.73541259765625,293.1499938964844,293.1499938964844,283.1499938964844,28059.54296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248348355293274,1.0,0.0,0.0,3.528290033340454,3.528311491012573,8.306572567562398e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6155.0869140625,0.0,1344.4984130859375,1497.1583251953125,0.0,1075.6373291015625,0.8718726634979248,1.0,0.0,3.0,1.0,0.0
17822520,297.6199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908996582031,0.8671164512634277,0.2033215761184692,0.1825517416000366,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908386230469,0.8098216652870178,0.1636293679475784,0.1551739871501922,297.64227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908996582031,0.881066620349884,0.2131251543760299,0.1488576829433441,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908386230469,0.8086247444152832,0.1628676801919937,0.1544823199510574,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907775878906,0.7470433712005615,0.1281566470861435,0.5787709951400757,285.8908996582031,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.57159423828125,285.8915405273437,1.0,0.279841274023056,1.0,1.0,0.0,1.0,-1.464011311531067,1.4640095233917236,1.770993776517571e-06,1.1216354370117188,1.0,1.0,0.0,37.89295196533203,25.0,31064.85546875,-0.0,273.3468933105469,1.0,283.1499938964844,285.2545166015625,296.1959533691406,298.73541259765625,293.1499938964844,293.1499938964844,283.1499938964844,28059.54296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248348355293274,1.0,0.0,0.0,3.528290033340454,3.528311491012573,8.306572567562398e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6155.0869140625,0.0,1344.4984130859375,1497.1583251953125,0.0,1075.6373291015625,0.8718726634979248,1.0,0.0,3.0,1.0,0.0
17822580,297.6034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931884765625,0.9137820601463318,0.2075879424810409,0.1862041652202606,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930969238281,0.8479627966880798,0.1661755442619323,0.1573838144540786,297.62091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931884765625,0.9299599528312684,0.2171812802553177,0.1515511721372604,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930969238281,0.8465752601623535,0.1652945429086685,0.1565806120634079,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930053710937,0.7820568680763245,0.1292076259851455,0.5825260877609253,285.8932189941406,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5538024902344,285.89404296875,1.0,0.2761943638324737,1.0,1.0,0.0,1.0,-1.481308937072754,1.4813071489334106,1.8098450027537185e-06,1.135462999343872,1.0,1.0,0.0,32.8865852355957,25.0,31552.478515625,-0.0,268.26177978515625,1.0,283.1499938964844,285.24432373046875,296.2217712402344,298.7973327636719,293.1499938964844,293.1499938964844,283.1499938964844,29225.650390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286147832870483,1.0,0.0,0.0,3.600858688354492,3.600881099700928,8.651779808133142e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6191.89892578125,0.0,1429.1761474609375,1497.1583251953125,0.0,1099.429443359375,0.8896824717521667,1.0,0.0,3.0,1.0,0.0
17822640,297.6034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931884765625,0.9137820601463318,0.2075879424810409,0.1862041652202606,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930969238281,0.8479627966880798,0.1661755442619323,0.1573838144540786,297.62091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931884765625,0.9299599528312684,0.2171812802553177,0.1515511721372604,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930969238281,0.8465752601623535,0.1652945429086685,0.1565806120634079,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930053710937,0.7820568680763245,0.1292076259851455,0.5825260877609253,285.8932189941406,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5538024902344,285.89404296875,1.0,0.2761943638324737,1.0,1.0,0.0,1.0,-1.481308937072754,1.4813071489334106,1.8098450027537185e-06,1.135462999343872,1.0,1.0,0.0,32.8865852355957,25.0,31552.478515625,-0.0,268.26177978515625,1.0,283.1499938964844,285.24432373046875,296.2217712402344,298.7973327636719,293.1499938964844,293.1499938964844,283.1499938964844,29225.650390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286147832870483,1.0,0.0,0.0,3.600858688354492,3.600881099700928,8.651779808133142e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6191.89892578125,0.0,1429.1761474609375,1497.1583251953125,0.0,1099.429443359375,0.8896824717521667,1.0,0.0,3.0,1.0,0.0
17822700,297.5954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938293457031,0.9396902322769164,0.2096674144268036,0.1880074143409729,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938293457031,0.8675357103347778,0.1674190908670425,0.1584866791963577,297.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938293457031,0.9553680419921876,0.2191573083400726,0.1528807133436203,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938293457031,0.8659602999687195,0.1664767861366272,0.1576261073350906,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938293457031,0.7999362349510193,0.1297115534543991,0.5844327807426453,285.8938293457031,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.5453186035156,285.8940124511719,1.0,0.2750290632247925,1.0,1.0,0.0,1.0,-1.489938735961914,1.4899369478225708,1.829430516409048e-06,1.142358899116516,1.0,1.0,0.0,30.967592239379883,25.0,31812.615234375,-0.0,267.1383972167969,1.0,283.1499938964844,285.2370910644531,296.2347106933594,298.8291931152344,293.1499938964844,293.1499938964844,283.1499938964844,29929.59375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630490779876709,1.0,0.0,0.0,3.643966674804688,3.643989562988281,8.860170055413619e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6212.01513671875,0.0,1481.1217041015625,1497.1583251953125,0.0,1111.37353515625,0.8974613547325134,1.0,0.0,3.0,1.0,0.0
17822760,297.5875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973388671875,0.963767111301422,0.2117052376270294,0.1897849887609481,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8972473144531,0.8874542117118835,0.1686387956142425,0.159579649567604,297.6008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973388671875,0.9774441123008728,0.221093863248825,0.1541916877031326,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8972473144531,0.8857017755508423,0.1676339954137802,0.1586605906486511,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8971252441406,0.8169328570365906,0.1301961690187454,0.5863152146339417,285.8973388671875,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.5370788574219,285.898193359375,1.0,0.2742400169372558,1.0,1.0,0.0,1.0,-1.4984607696533203,1.498458981513977,1.8489027979740056e-06,1.1491655111312866,1.0,1.0,0.0,29.36305809020996,28.0,32035.47265625,-0.0,266.7519226074219,1.0,283.1499938964844,285.2360534667969,296.2471618652344,298.8585510253906,293.1499938964844,293.1499938964844,283.1499938964844,30365.39453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323019862174988,1.0,0.0,0.0,3.670400381088257,3.670423746109009,8.989182447294297e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6228.6875,0.0,1513.5889892578125,1497.1583251953125,0.0,1122.989501953125,0.906760275363922,1.0,0.0,3.0,1.0,0.0
17822820,297.5705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001159667969,0.9892380833625792,0.2155156731605529,0.1932560354471206,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000244140625,0.9129833579063416,0.1710022836923599,0.1617690175771713,297.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001159667969,0.9833420515060424,0.2252231240272522,0.1471160650253296,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000244140625,0.9107837677001952,0.1698687374591827,0.1607296019792556,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89996337890625,0.8359630107879639,0.1311036944389343,0.590154767036438,285.9001159667969,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.521728515625,285.9008178710937,1.0,0.2745205760002136,1.0,1.0,0.0,1.0,-1.5135586261749268,1.5135568380355835,1.8837108655134216e-06,1.1612073183059692,1.0,1.0,0.0,27.90772819519043,31.0,32484.380859375,-0.0,267.89031982421875,1.0,283.1499938964844,285.2268371582031,296.27197265625,298.9176330566406,293.1499938964844,293.1499938964844,283.1499938964844,31499.330078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6358384490013123,1.0,0.0,0.0,3.7383041381835938,3.738328218460083,9.324865004600724e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6263.40234375,0.0,1599.1588134765625,1497.1583251953125,0.0,1145.9075927734375,0.9234380722045898,1.0,0.0,3.0,1.0,0.0
17822880,297.5705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001159667969,0.9892380833625792,0.2155156731605529,0.1932560354471206,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000244140625,0.9129833579063416,0.1710022836923599,0.1617690175771713,297.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001159667969,0.9833420515060424,0.2252231240272522,0.1471160650253296,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000244140625,0.9107837677001952,0.1698687374591827,0.1607296019792556,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89996337890625,0.8359630107879639,0.1311036944389343,0.590154767036438,285.9001159667969,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.521728515625,285.9008178710937,1.0,0.2745205760002136,1.0,1.0,0.0,1.0,-1.5135586261749268,1.5135568380355835,1.8837108655134216e-06,1.1612073183059692,1.0,1.0,0.0,27.90772819519043,31.0,32484.380859375,-0.0,267.89031982421875,1.0,283.1499938964844,285.2268371582031,296.27197265625,298.9176330566406,293.1499938964844,293.1499938964844,283.1499938964844,31499.330078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6358384490013123,1.0,0.0,0.0,3.7383041381835938,3.738328218460083,9.324865004600724e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6263.40234375,0.0,1599.1588134765625,1497.1583251953125,0.0,1145.9075927734375,0.9234380722045898,1.0,0.0,3.0,1.0,0.0
17822940,297.5575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.891357421875,0.991643726825714,0.2195239216089248,0.1968006342649459,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912658691406,0.9144151210784912,0.1732271015644073,0.1639119982719421,297.5853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8913269042969,0.9827845096588136,0.2307203412055969,0.1481566280126571,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912658691406,0.9119634628295898,0.1719619929790496,0.1627488136291504,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912353515625,0.8352982401847839,0.1319333016872406,0.5939852595329285,285.8913269042969,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5126037597656,285.8918151855469,1.0,0.2758447527885437,1.0,1.0,0.0,1.0,-1.5189344882965088,1.518932580947876,1.896263711387292e-06,1.1655484437942505,1.0,1.0,0.0,28.229677200317383,34.0,32770.07421875,-0.0,272.8250732421875,1.0,283.1499938964844,285.20849609375,296.2937316894531,298.9637145996094,293.1499938964844,293.1499938964844,283.1499938964844,32635.435546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386247873306274,1.0,0.0,0.0,3.80512285232544,3.805147886276245,9.661190460974467e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6287.15087890625,0.0,1686.451416015625,1497.1583251953125,0.0,1164.1822509765625,0.9398475885391236,1.0,0.0,3.0,1.0,0.0
17823000,297.5575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.891357421875,0.991643726825714,0.2195239216089248,0.1968006342649459,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912658691406,0.9144151210784912,0.1732271015644073,0.1639119982719421,297.5853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8913269042969,0.9827845096588136,0.2307203412055969,0.1481566280126571,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912658691406,0.9119634628295898,0.1719619929790496,0.1627488136291504,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912353515625,0.8352982401847839,0.1319333016872406,0.5939852595329285,285.8913269042969,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5126037597656,285.8918151855469,1.0,0.2758447527885437,1.0,1.0,0.0,1.0,-1.5189344882965088,1.518932580947876,1.896263711387292e-06,1.1655484437942505,1.0,1.0,0.0,28.229677200317383,34.0,32770.07421875,-0.0,272.8250732421875,1.0,283.1499938964844,285.20849609375,296.2937316894531,298.9637145996094,293.1499938964844,293.1499938964844,283.1499938964844,32635.435546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386247873306274,1.0,0.0,0.0,3.80512285232544,3.805147886276245,9.661190460974467e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6287.15087890625,0.0,1686.451416015625,1497.1583251953125,0.0,1164.1822509765625,0.9398475885391236,1.0,0.0,3.0,1.0,0.0
17823060,297.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941955566406,0.9938462376594543,0.2229947298765182,0.1999933570623397,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89410400390625,0.9161380529403688,0.175367921590805,0.1659609824419021,297.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941955566406,0.9838688969612122,0.2359015941619873,0.14984230697155,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89410400390625,0.9134310483932496,0.1739710122346878,0.1646732836961746,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939819335937,0.834936797618866,0.1327207237482071,0.5976158380508423,285.89422607421875,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.5022888183594,285.8951416015625,1.0,0.2785296440124511,1.0,1.0,0.0,1.0,-1.5339407920837402,1.5339388847351074,1.931388396769762e-06,1.1774810552597046,1.0,1.0,0.0,28.69881057739257,37.0,33208.0859375,-0.0,280.7518615722656,1.0,283.1499938964844,285.2008972167969,296.3180847167969,299.0173645019531,293.1499938964844,293.1499938964844,283.04998779296875,33753.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411570906639099,1.0,0.0,0.0,3.869755268096924,3.869781255722046,9.992180594053934e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6429.9423828125,0.0,1773.8560791015625,1497.1583251953125,0.0,1180.9560546875,0.9547280073165894,1.0,0.0,3.0,1.0,0.0
17823120,297.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941955566406,0.9938462376594543,0.2229947298765182,0.1999933570623397,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89410400390625,0.9161380529403688,0.175367921590805,0.1659609824419021,297.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941955566406,0.9838688969612122,0.2359015941619873,0.14984230697155,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89410400390625,0.9134310483932496,0.1739710122346878,0.1646732836961746,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939819335937,0.834936797618866,0.1327207237482071,0.5976158380508423,285.89422607421875,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.5022888183594,285.8951416015625,1.0,0.2785296440124511,1.0,1.0,0.0,1.0,-1.5339407920837402,1.5339388847351074,1.931388396769762e-06,1.1774810552597046,1.0,1.0,0.0,28.69881057739257,37.0,33208.0859375,-0.0,280.7518615722656,1.0,283.1499938964844,285.2008972167969,296.3180847167969,299.0173645019531,293.1499938964844,293.1499938964844,283.04998779296875,33753.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411570906639099,1.0,0.0,0.0,3.869755268096924,3.869781255722046,9.992180594053934e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6429.9423828125,0.0,1773.8560791015625,1497.1583251953125,0.0,1180.9560546875,0.9547280073165894,1.0,0.0,3.0,1.0,0.0
17823180,297.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83013916015625,0.991828203201294,0.2262045294046402,0.2029787898063659,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302001953125,0.9122711420059204,0.1773208677768707,0.1678894460201263,297.5661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8301696777344,0.986924648284912,0.2397834062576294,0.1549852639436721,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302001953125,0.9094138145446776,0.1757941842079162,0.1664785295724868,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.830322265625,0.8304036259651184,0.1333355903625488,0.6007543802261353,285.83013916015625,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.48760986328125,285.83056640625,1.0,0.2821482121944427,1.0,1.0,0.0,1.0,-1.5519466400146484,1.5519447326660156,1.9740698462555883e-06,1.191786766052246,1.0,1.0,0.0,29.62329864501953,40.0,33971.5703125,-0.0,291.4114074707031,1.0,283.0511779785156,285.1201477050781,296.35845947265625,299.1279296875,293.1499938964844,293.1499938964844,282.75,34716.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478251218795776,1.0,0.0,0.0,3.924540758132935,3.924567461013794,1.0277109367962112e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6725.2763671875,0.0,1850.267333984375,1497.1583251953125,0.0,1225.8609619140625,0.966092586517334,1.0,0.0,3.0,1.0,0.0
17823240,297.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83013916015625,0.991828203201294,0.2262045294046402,0.2029787898063659,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302001953125,0.9122711420059204,0.1773208677768707,0.1678894460201263,297.5661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8301696777344,0.986924648284912,0.2397834062576294,0.1549852639436721,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302001953125,0.9094138145446776,0.1757941842079162,0.1664785295724868,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.830322265625,0.8304036259651184,0.1333355903625488,0.6007543802261353,285.83013916015625,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.48760986328125,285.83056640625,1.0,0.2821482121944427,1.0,1.0,0.0,1.0,-1.5519466400146484,1.5519447326660156,1.9740698462555883e-06,1.191786766052246,1.0,1.0,0.0,29.62329864501953,40.0,33971.5703125,-0.0,291.4114074707031,1.0,283.0511779785156,285.1201477050781,296.35845947265625,299.1279296875,293.1499938964844,293.1499938964844,282.75,34716.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478251218795776,1.0,0.0,0.0,3.924540758132935,3.924567461013794,1.0277109367962112e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6725.2763671875,0.0,1850.267333984375,1497.1583251953125,0.0,1225.8609619140625,0.966092586517334,1.0,0.0,3.0,1.0,0.0
17823300,297.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981201171875,0.9890283346176147,0.2275719791650772,0.204330027103424,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016906738281,0.9081861972808838,0.178150936961174,0.1687593311071396,297.55181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981811523437,0.9890148043632508,0.241016998887062,0.1589152812957763,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70184326171875,0.9053306579589844,0.17656110227108,0.1672880500555038,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7072448730469,0.8264387845993042,0.1335042119026184,0.6018893718719482,285.69781494140625,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.4774780273437,285.6746826171875,1.0,0.2842622101306915,1.0,1.0,0.0,1.0,-1.5616662502288818,1.561664342880249,1.9973560938524315e-06,1.1995065212249756,1.0,1.0,0.0,30.270654678344727,40.0,35067.671875,-0.0,297.6544494628906,1.0,282.792236328125,284.9365539550781,296.4110107421875,299.3450927734375,293.1499938964844,293.1499938964844,282.75,35007.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566333770751953,1.0,0.0,0.0,3.9409663677215576,3.940993309020996,1.036331582326966e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6529.26123046875,0.0,1873.596923828125,1497.1583251953125,0.0,1286.773681640625,0.9700011014938354,1.0,0.0,3.0,1.0,0.0
17823360,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270751953125,0.985518217086792,0.2286705374717712,0.2054306268692016,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.62744140625,0.9036429524421692,0.1788156777620315,0.1694721579551696,297.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9938642382621764,0.2415590584278106,0.1649003326892852,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6274719238281,0.9008262157440186,0.1771637797355651,0.1679419130086898,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6282043457031,0.8219400644302368,0.13351471722126,0.6023401021957397,285.6270446777344,284.95001220703125,295.253173828125,293.3551940917969,295.2514343261719,297.464111328125,285.6260070800781,1.0,0.28656205534935,1.0,1.0,0.0,1.0,-1.5722424983978271,1.5722404718399048,2.022857870542793e-06,1.2078746557235718,1.0,1.0,0.0,30.97932815551757,43.0,35319.91015625,-0.0,304.5628662109375,1.0,282.7543029785156,284.890380859375,296.4092102050781,299.3133544921875,293.1499938964844,293.1499938964844,282.45001220703125,35232.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614764332771301,1.0,0.0,0.0,3.953610420227051,3.953637361526489,1.0429921530885622e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6841.6337890625,0.0,1891.6884765625,1497.1583251953125,0.0,1321.014404296875,0.9730091094970704,1.0,0.0,3.0,1.0,0.0
17823420,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41558837890625,0.9637290835380554,0.2303389757871627,0.2071832865476608,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.416015625,0.8811399340629578,0.1798186898231506,0.1706251055002212,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154968261719,0.9790508151054382,0.2416462898254394,0.1692626774311065,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4160461425781,0.8782352209091187,0.1780413687229156,0.1689767241477966,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4168395996094,0.8003988265991211,0.1331889182329177,0.6018791794776917,285.4155578613281,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.4332580566406,285.4135437011719,1.0,0.2911649644374847,1.0,1.0,0.0,1.0,-1.5834952592849731,1.5834932327270508,2.050362127192784e-06,1.2169054746627808,1.0,1.0,0.0,33.64410400390625,46.0,36516.01953125,-0.0,316.7671813964844,1.0,282.45556640625,284.65509033203125,296.4252624511719,299.43084716796875,293.1499938964844,293.1499938964844,282.1499938964844,35542.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730217337608337,1.0,0.0,0.0,3.970989227294922,3.97101640701294,1.052181573868438e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6940.13818359375,0.0,1916.744140625,1497.1583251953125,0.0,1404.6995849609375,0.9771431088447572,1.0,0.0,3.0,1.0,0.0
17823480,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41558837890625,0.9637290835380554,0.2303389757871627,0.2071832865476608,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.416015625,0.8811399340629578,0.1798186898231506,0.1706251055002212,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154968261719,0.9790508151054382,0.2416462898254394,0.1692626774311065,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4160461425781,0.8782352209091187,0.1780413687229156,0.1689767241477966,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4168395996094,0.8003988265991211,0.1331889182329177,0.6018791794776917,285.4155578613281,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.4332580566406,285.4135437011719,1.0,0.2911649644374847,1.0,1.0,0.0,1.0,-1.5834952592849731,1.5834932327270508,2.050362127192784e-06,1.2169054746627808,1.0,1.0,0.0,33.64410400390625,46.0,36516.01953125,-0.0,316.7671813964844,1.0,282.45556640625,284.65509033203125,296.4252624511719,299.43084716796875,293.1499938964844,293.1499938964844,282.1499938964844,35542.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730217337608337,1.0,0.0,0.0,3.970989227294922,3.97101640701294,1.052181573868438e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6940.13818359375,0.0,1916.744140625,1497.1583251953125,0.0,1404.6995849609375,0.9771431088447572,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.9365934729576112,0.2312460839748382,0.2082278728485107,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.8581265807151794,0.1803338527679443,0.1713131666183471,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045288085937,0.9530326724052428,0.2422027587890625,0.1696295738220214,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060852050781,0.8552619814872742,0.1784581840038299,0.1695707738399505,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084350585937,0.7773046493530273,0.1326517462730407,0.6003757119178772,285.20465087890625,284.95001220703125,295.34051513671875,293.3996887207031,295.3388366699219,297.410400390625,285.1972351074219,1.0,0.2945508658885956,1.0,1.0,0.0,1.0,-1.5832087993621826,1.5832067728042605,2.049715249086148e-06,1.216725468635559,1.0,1.0,0.0,36.61039733886719,46.0,37476.4765625,0.0,324.9646911621094,1.0,282.1622314453125,284.4183044433594,296.44500732421875,299.54791259765625,293.1499938964844,293.1499938964844,282.1499938964844,35698.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813320517539978,1.0,0.0,0.0,3.979681491851807,3.979708671569824,1.0567929393801023e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6652.0947265625,0.0,1929.3583984375,1497.1583251953125,0.0,1466.6590576171875,0.979210615158081,1.0,0.0,3.0,1.0,0.0
17823600,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19195556640625,0.9304513335227966,0.2314463704824447,0.2084251493215561,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.8533301949501038,0.180438682436943,0.1714399009943008,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.9470243453979492,0.2423911243677139,0.1697564125061035,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.8504780530929565,0.1785394549369812,0.1696749776601791,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937561035156,0.7723650932312012,0.1324989050626754,0.5998284220695496,285.1919250488281,284.95001220703125,295.3500061035156,293.404541015625,295.3482971191406,297.4051208496094,285.1883850097656,1.0,0.2953653335571289,1.0,1.0,0.0,1.0,-1.5832184553146362,1.583216428756714,2.0497368495853152e-06,1.216731309890747,1.0,1.0,0.0,37.31891250610352,49.0,37498.76171875,0.0,326.8786926269531,1.0,282.1560974121094,284.4098815917969,296.43572998046875,299.52069091796875,293.1499938964844,293.1499938964844,281.8500061035156,35727.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813231110572815,1.0,0.0,0.0,3.981295585632324,3.981322765350342,1.057650251823361e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7023.54345703125,0.0,1931.7069091796875,1497.1583251953125,0.0,1466.591552734375,0.9795945286750792,1.0,0.0,3.0,1.0,0.0
17823660,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.9034315943717957,0.2321439832448959,0.20927394926548,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.8322023749351501,0.1807654350996017,0.1719585955142974,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.9189960956573486,0.2432333678007125,0.1704564243555069,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8293733596801758,0.1787551343441009,0.1700854897499084,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.7504162192344666,0.1315734237432479,0.5966054201126099,284.9638366699219,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.378662109375,284.9604797363281,1.0,0.2993258535861969,1.0,1.0,0.0,1.0,-1.5823252201080322,1.58232319355011,2.0475474684644723e-06,1.216016411781311,0.996070683002472,0.996070683002472,0.0,40.8922233581543,52.0,38437.51171875,0.0,336.0624694824219,1.0,281.85675048828125,284.1637268066406,296.4493408203125,299.60260009765625,293.1499938964844,293.1499938964844,281.54998779296875,35860.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880344152450562,1.0,0.0,0.0,3.987106084823608,3.987133502960205,1.0607398053252837e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7106.4736328125,0.0,1940.412841796875,1497.1583251953125,0.0,1517.632568359375,0.9809734225273132,1.0,0.0,3.0,1.0,0.0
