time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823720,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.9034315943717957,0.2321439832448959,0.20927394926548,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.8322023749351501,0.1807654350996017,0.1719585955142974,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.9189960956573486,0.2432333678007125,0.1704564243555069,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8293733596801758,0.1787551343441009,0.1700854897499084,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.7504162192344666,0.1315734237432479,0.5966054201126099,284.9638366699219,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.378662109375,284.9604797363281,1.0,0.2993258535861969,1.0,1.0,0.0,1.0,-1.5823252201080322,1.58232319355011,2.0475474684644723e-06,1.216016411781311,0.996070683002472,0.996070683002472,0.0,40.8922233581543,52.0,38437.51171875,0.0,336.0624694824219,1.0,281.85675048828125,284.1637268066406,296.4493408203125,299.60260009765625,293.1499938964844,293.1499938964844,281.54998779296875,35860.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880344152450562,1.0,0.0,0.0,3.987106084823608,3.987133502960205,1.0607398053252837e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7106.4736328125,0.0,1940.412841796875,1497.1583251953125,0.0,1517.632568359375,0.9809734225273132,1.0,0.0,3.0,1.0,0.0
17823780,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.882594645023346,0.2326486855745315,0.209864392876625,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116760253906,0.8144225478172302,0.1809340566396713,0.1722716242074966,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.8969578742980957,0.2440202385187149,0.171100303530693,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.8114044070243835,0.1788240671157837,0.1703027337789535,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.809326171875,0.7323995232582092,0.1305246502161026,0.5926218032836914,284.813232421875,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3541259765625,284.8262023925781,1.0,0.3030086457729339,1.0,1.0,0.0,1.0,-1.57966148853302,1.579659342765808,2.0410100205481285e-06,1.2138688564300537,0.8297799229621887,0.8297799229621887,0.0,44.44917297363281,55.0,38683.26953125,0.0,344.30078125,1.0,281.5557861328125,284.0434265136719,296.4564208984375,299.636962890625,293.1499938964844,293.1499938964844,281.8500061035156,44835.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928122043609619,1.0,0.0,0.0,3.699903726577759,3.699929714202881,9.134275842370698e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6368.3623046875,0.0,1656.413330078125,1497.1583251953125,0.0,1554.49658203125,0.9224777817726136,1.0,0.0,3.0,1.0,0.0
17823840,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.882594645023346,0.2326486855745315,0.209864392876625,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116760253906,0.8144225478172302,0.1809340566396713,0.1722716242074966,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.8969578742980957,0.2440202385187149,0.171100303530693,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.8114044070243835,0.1788240671157837,0.1703027337789535,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.809326171875,0.7323995232582092,0.1305246502161026,0.5926218032836914,284.813232421875,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3541259765625,284.8262023925781,1.0,0.3030086457729339,1.0,1.0,0.0,1.0,-1.57966148853302,1.579659342765808,2.0410100205481285e-06,1.2138688564300537,0.8297799229621887,0.8297799229621887,0.0,44.44917297363281,55.0,38683.26953125,0.0,344.30078125,1.0,281.5557861328125,284.0434265136719,296.4564208984375,299.636962890625,293.1499938964844,293.1499938964844,281.8500061035156,44835.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928122043609619,1.0,0.0,0.0,3.699903726577759,3.699929714202881,9.134275842370698e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6368.3623046875,0.0,1656.413330078125,1497.1583251953125,0.0,1554.49658203125,0.9224777817726136,1.0,0.0,3.0,1.0,0.0
17823900,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8746827840805054,0.2334204316139221,0.2103546857833862,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8071572780609131,0.1813065111637115,0.172529324889183,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8889378905296326,0.2448598444461822,0.1715591698884964,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8039309978485107,0.1791437566280365,0.1705123782157898,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7252921462059021,0.1302216649055481,0.5909820795059204,285.0011901855469,284.95001220703125,295.45635986328125,293.4531555175781,295.4550170898437,297.3468017578125,285.0237121582031,1.0,0.3048023581504822,1.0,1.0,0.0,1.0,-1.5793904066085815,1.5793883800506592,2.0402815152920084e-06,1.213593363761902,0.9376997947692872,0.9376997947692872,0.0,46.065185546875,55.0,38108.578125,0.0,348.5093994140625,1.0,281.802490234375,284.2503967285156,296.3929443359375,299.3860168457031,293.1499938964844,293.1499938964844,281.8500061035156,36865.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830137372016907,1.0,0.0,0.0,3.700746297836304,3.700770854949951,9.138436780631308e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6593.55322265625,0.0,1596.9251708984375,1497.1583251953125,0.0,1479.365966796875,0.9206653833389282,1.0,0.0,3.0,1.0,0.0
17823960,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8694503903388977,0.2344966381788253,0.211277574300766,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8019134998321533,0.1819059997797012,0.1730641722679138,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8835334777832031,0.2459853738546371,0.172310471534729,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.7986152172088623,0.1796880811452865,0.1709959805011749,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.7200618982315063,0.130118653178215,0.5903982520103455,285.044677734375,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3431396484375,285.0429382324219,1.0,0.3066635429859161,1.0,1.0,0.0,1.0,-1.5819200277328491,1.5819180011749268,2.0463876353460364e-06,1.2155436277389526,0.9950742721557616,0.9950742721557616,0.0,47.4277458190918,58.0,38316.15625,0.0,353.45904541015625,1.0,281.8431396484375,284.25250244140625,296.40771484375,299.4477233886719,293.1499938964844,293.1499938964844,281.54998779296875,33175.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777209639549255,1.0,0.0,0.0,3.802971363067627,3.8029963970184326,9.650268566474551e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7048.96044921875,0.0,1688.0869140625,1497.1583251953125,0.0,1439.5635986328125,0.937921404838562,1.0,0.0,3.0,1.0,0.0
17824020,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8584861755371094,0.2356258630752563,0.2126853764057159,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.791185200214386,0.1826675236225128,0.1740375161170959,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8723814487457275,0.2474617213010788,0.1735965460538864,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.7877886891365051,0.1803441643714904,0.1718682944774627,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.7090595364570618,0.1296394318342209,0.5892345309257507,284.86431884765625,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.32958984375,284.8704833984375,1.0,0.3104250431060791,1.0,1.0,0.0,1.0,-1.5859758853912354,1.585973858833313,2.0562633835652377e-06,1.2187249660491943,0.8587477803230286,0.8587477803230286,0.0,50.34840774536133,61.0,38935.2109375,0.0,363.4122009277344,1.0,281.5570983886719,284.07769775390625,296.4971008300781,299.6699523925781,293.1499938964844,293.1499938964844,281.8500061035156,40411.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870635151863098,1.0,0.0,0.0,3.683963298797608,3.683988571166992,9.05573926957004e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6403.6552734375,0.0,1604.5968017578125,1497.1583251953125,0.0,1510.1943359375,0.9155452251434326,1.0,0.0,3.0,1.0,0.0
17824080,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8584861755371094,0.2356258630752563,0.2126853764057159,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.791185200214386,0.1826675236225128,0.1740375161170959,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8723814487457275,0.2474617213010788,0.1735965460538864,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.7877886891365051,0.1803441643714904,0.1718682944774627,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.7090595364570618,0.1296394318342209,0.5892345309257507,284.86431884765625,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.32958984375,284.8704833984375,1.0,0.3104250431060791,1.0,1.0,0.0,1.0,-1.5859758853912354,1.585973858833313,2.0562633835652377e-06,1.2187249660491943,0.8587477803230286,0.8587477803230286,0.0,50.34840774536133,61.0,38935.2109375,0.0,363.4122009277344,1.0,281.5570983886719,284.07769775390625,296.4971008300781,299.6699523925781,293.1499938964844,293.1499938964844,281.8500061035156,40411.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870635151863098,1.0,0.0,0.0,3.683963298797608,3.683988571166992,9.05573926957004e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6403.6552734375,0.0,1604.5968017578125,1497.1583251953125,0.0,1510.1943359375,0.9155452251434326,1.0,0.0,3.0,1.0,0.0
17824140,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.8489512801170349,0.2373616397380828,0.2140930891036987,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7816874980926514,0.183774784207344,0.1750344187021255,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.8626619577407837,0.2494494765996933,0.1748953461647033,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7782154679298401,0.1813410967588424,0.172762930393219,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.6984506249427795,0.1294226050376892,0.5881911516189575,285.0660705566406,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3219909667969,285.064208984375,1.0,0.3141763210296631,1.0,1.0,0.0,1.0,-1.5902401208877563,1.5902379751205444,2.066579781967448e-06,1.2219821214675903,1.0,1.0,0.0,53.25741195678711,49.0,38553.2890625,0.0,373.4936828613281,1.0,281.8431396484375,284.2659606933594,296.4502258300781,299.51141357421875,293.1499938964844,293.1499938964844,281.54998779296875,32629.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6775659918785095,1.0,0.0,0.0,3.805153131484986,3.805178165435791,9.661343938205391e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7077.34619140625,0.0,1686.441650390625,1497.1583251953125,0.0,1438.4063720703125,0.9376879930496216,1.0,0.0,3.0,1.0,0.0
17824200,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.8489512801170349,0.2373616397380828,0.2140930891036987,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7816874980926514,0.183774784207344,0.1750344187021255,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.8626619577407837,0.2494494765996933,0.1748953461647033,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7782154679298401,0.1813410967588424,0.172762930393219,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.6984506249427795,0.1294226050376892,0.5881911516189575,285.0660705566406,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3219909667969,285.064208984375,1.0,0.3141763210296631,1.0,1.0,0.0,1.0,-1.5902401208877563,1.5902379751205444,2.066579781967448e-06,1.2219821214675903,1.0,1.0,0.0,53.25741195678711,49.0,38553.2890625,0.0,373.4936828613281,1.0,281.8431396484375,284.2659606933594,296.4502258300781,299.51141357421875,293.1499938964844,293.1499938964844,281.54998779296875,32629.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6775659918785095,1.0,0.0,0.0,3.805153131484986,3.805178165435791,9.661343938205391e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7077.34619140625,0.0,1686.441650390625,1497.1583251953125,0.0,1438.4063720703125,0.9376879930496216,1.0,0.0,3.0,1.0,0.0
17824260,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8557149767875671,0.2382940948009491,0.2151839733123779,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7881889939308167,0.1845439225435257,0.1758736073970794,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8701046705245972,0.250823825597763,0.1760063469409942,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7845301032066345,0.1820051372051239,0.1735007017850875,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7026042938232422,0.1290029734373092,0.5866175293922424,284.8658447265625,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.31024169921875,284.8694152832031,1.0,0.3125874996185303,1.0,1.0,0.0,1.0,-1.5928924083709717,1.592890381813049,2.073054702123045e-06,1.2240444421768188,0.8764060735702515,0.8764060735702515,0.0,51.93996047973633,37.0,39226.625,0.0,371.3113708496094,1.0,281.5570068359375,284.0643920898437,296.5210876464844,299.7235717773437,293.1499938964844,293.1499938964844,281.8500061035156,39199.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890616416931152,1.0,0.0,0.0,3.733864784240722,3.7338900566101074,9.302730745730514e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6426.86865234375,0.0,1652.9813232421875,1497.1583251953125,0.0,1525.5218505859375,0.925390124320984,1.0,0.0,3.0,1.0,0.0
17824320,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8557149767875671,0.2382940948009491,0.2151839733123779,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7881889939308167,0.1845439225435257,0.1758736073970794,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8701046705245972,0.250823825597763,0.1760063469409942,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7845301032066345,0.1820051372051239,0.1735007017850875,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7026042938232422,0.1290029734373092,0.5866175293922424,284.8658447265625,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.31024169921875,284.8694152832031,1.0,0.3125874996185303,1.0,1.0,0.0,1.0,-1.5928924083709717,1.592890381813049,2.073054702123045e-06,1.2240444421768188,0.8764060735702515,0.8764060735702515,0.0,51.93996047973633,37.0,39226.625,0.0,371.3113708496094,1.0,281.5570068359375,284.0643920898437,296.5210876464844,299.7235717773437,293.1499938964844,293.1499938964844,281.8500061035156,39199.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890616416931152,1.0,0.0,0.0,3.733864784240722,3.7338900566101074,9.302730745730514e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6426.86865234375,0.0,1652.9813232421875,1497.1583251953125,0.0,1525.5218505859375,0.925390124320984,1.0,0.0,3.0,1.0,0.0
17824380,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.87770015001297,0.2398311644792556,0.2161156088113784,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8088172078132629,0.1856184005737304,0.1765426844358444,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8933117389678955,0.2526805698871612,0.176988810300827,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8049741387367249,0.1829708516597747,0.1740689128637313,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7188929915428162,0.1287993788719177,0.5842462778091431,285.06280517578125,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.30389404296875,285.0614318847656,1.0,0.3074142336845398,1.0,1.0,0.0,1.0,-1.593826174736023,1.5938241481781006,2.075189740935457e-06,1.224640727043152,1.0,1.0,0.0,47.33325958251953,25.0,38693.35546875,0.0,359.30303955078125,1.0,281.84344482421875,284.2557678222656,296.458984375,299.5386657714844,293.1499938964844,293.1499938964844,281.54998779296875,33112.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798824071884155,1.0,0.0,0.0,3.8345344066619873,3.834559679031372,9.811119525693357e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7093.03271484375,0.0,1725.6317138671875,1497.1583251953125,0.0,1455.7501220703125,0.944541871547699,1.0,0.0,3.0,1.0,0.0
17824440,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.87770015001297,0.2398311644792556,0.2161156088113784,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8088172078132629,0.1856184005737304,0.1765426844358444,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8933117389678955,0.2526805698871612,0.176988810300827,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8049741387367249,0.1829708516597747,0.1740689128637313,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7188929915428162,0.1287993788719177,0.5842462778091431,285.06280517578125,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.30389404296875,285.0614318847656,1.0,0.3074142336845398,1.0,1.0,0.0,1.0,-1.593826174736023,1.5938241481781006,2.075189740935457e-06,1.224640727043152,1.0,1.0,0.0,47.33325958251953,25.0,38693.35546875,0.0,359.30303955078125,1.0,281.84344482421875,284.2557678222656,296.458984375,299.5386657714844,293.1499938964844,293.1499938964844,281.54998779296875,33112.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798824071884155,1.0,0.0,0.0,3.8345344066619873,3.834559679031372,9.811119525693357e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7093.03271484375,0.0,1725.6317138671875,1497.1583251953125,0.0,1455.7501220703125,0.944541871547699,1.0,0.0,3.0,1.0,0.0
17824500,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8960462212562561,0.2404220700263977,0.2167021632194519,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8244620561599731,0.1861077100038528,0.1769632399082183,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9127392172813416,0.2534833550453186,0.1775631010532379,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.8207750916481018,0.1834073960781097,0.1744382083415985,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.7315875887870789,0.1286887526512146,0.583402156829834,284.91668701171875,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.3003845214844,284.8920593261719,1.0,0.3038777709007263,1.0,1.0,0.0,1.0,-1.5951563119888306,1.5951542854309082,2.0784193566214526e-06,1.2256536483764648,0.942396640777588,0.942396640777588,0.0,44.09089279174805,25.0,39555.1171875,0.0,351.1853942871094,1.0,281.5929870605469,284.0627136230469,296.5234069824219,299.78448486328125,293.1499938964844,293.1499938964844,281.54998779296875,34840.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868811845779419,1.0,0.0,0.0,3.8559775352478014,3.856003522872925,9.921155879055732e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6878.43017578125,0.0,1765.46435546875,1497.1583251953125,0.0,1508.799560546875,0.9495356678962708,1.0,0.0,3.0,1.0,0.0
17824560,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.9192350506782532,0.2406560629606247,0.2169005274772644,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.842949390411377,0.1863947808742523,0.1771720498800277,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.9383577704429626,0.2539856433868408,0.1778910458087921,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8390652537345886,0.1836444735527038,0.174598827958107,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7470684051513672,0.1284276396036148,0.5818527340888977,284.8596496582031,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.2939453125,284.86328125,1.0,0.2997591495513916,1.0,1.0,0.0,1.0,-1.59437358379364,1.5943715572357178,2.076447572108009e-06,1.224995255470276,0.8787676692008972,0.8787676692008972,0.0,40.599002838134766,25.0,39306.2734375,0.0,341.30908203125,1.0,281.55615234375,284.0517883300781,296.5206604003906,299.7337646484375,293.1499938964844,293.1499938964844,281.8500061035156,39375.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907188296318054,1.0,0.0,0.0,3.7578914165496826,3.7579171657562256,9.422838616046648e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6428.521484375,0.0,1682.552734375,1497.1583251953125,0.0,1538.2918701171875,0.9309136867523192,1.0,0.0,3.0,1.0,0.0
17824620,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9623603224754332,0.2420853823423385,0.2177225202322006,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.8774320483207703,0.1874677836894989,0.1778313368558883,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9793792963027954,0.2557675540447235,0.1788130104541778,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8729501366615295,0.184610977768898,0.1751595288515091,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.7757344245910645,0.1282585710287094,0.5796118378639221,285.0606384277344,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2890930175781,285.0595703125,1.0,0.2945897579193115,1.0,1.0,0.0,1.0,-1.5952374935150146,1.5952354669570925,2.078368197544478e-06,1.2254973649978638,1.0,1.0,0.0,35.726463317871094,28.0,38728.52734375,0.0,328.5155029296875,1.0,281.8435363769531,284.2486877441406,296.4533386230469,299.5375061035156,293.1499938964844,293.1499938964844,281.54998779296875,33362.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809735894203186,1.0,0.0,0.0,3.849042654037476,3.84906816482544,9.885502549877856e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7095.87744140625,0.0,1745.2811279296875,1497.1583251953125,0.0,1463.9573974609375,0.9479840397834778,1.0,0.0,3.0,1.0,0.0
17824680,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9623603224754332,0.2420853823423385,0.2177225202322006,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.8774320483207703,0.1874677836894989,0.1778313368558883,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9793792963027954,0.2557675540447235,0.1788130104541778,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8729501366615295,0.184610977768898,0.1751595288515091,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.7757344245910645,0.1282585710287094,0.5796118378639221,285.0606384277344,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2890930175781,285.0595703125,1.0,0.2945897579193115,1.0,1.0,0.0,1.0,-1.5952374935150146,1.5952354669570925,2.078368197544478e-06,1.2254973649978638,1.0,1.0,0.0,35.726463317871094,28.0,38728.52734375,0.0,328.5155029296875,1.0,281.8435363769531,284.2486877441406,296.4533386230469,299.5375061035156,293.1499938964844,293.1499938964844,281.54998779296875,33362.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809735894203186,1.0,0.0,0.0,3.849042654037476,3.84906816482544,9.885502549877856e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7095.87744140625,0.0,1745.2811279296875,1497.1583251953125,0.0,1463.9573974609375,0.9479840397834778,1.0,0.0,3.0,1.0,0.0
17824740,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9858637452125548,0.2427810728549957,0.2185617536306381,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.9010942578315736,0.1882108747959137,0.1786080449819564,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9971225261688232,0.2569823563098907,0.1775468587875366,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8962687849998474,0.1852538436651229,0.1758390367031097,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.7947180271148682,0.1278886795043945,0.5780683159828186,284.8594055175781,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2802429199219,284.8632507324219,1.0,0.2921421527862549,1.0,1.0,0.0,1.0,-1.5971155166625977,1.5971134901046753,2.08284495784028e-06,1.2268495559692385,0.8805879950523376,0.8805879950523376,0.0,33.26026916503906,31.0,39347.8359375,0.0,322.2404479980469,1.0,281.5556945800781,284.04638671875,296.5122375488281,299.72869873046875,293.1499938964844,293.1499938964844,281.8500061035156,39429.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915861964225769,1.0,0.0,0.0,3.769202470779419,3.769228458404541,9.479648497290328e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6428.310546875,0.0,1696.373291015625,1497.1583251953125,0.0,1544.9957275390625,0.933519959449768,1.0,0.0,3.0,1.0,0.0
17824800,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9858637452125548,0.2427810728549957,0.2185617536306381,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.9010942578315736,0.1882108747959137,0.1786080449819564,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9971225261688232,0.2569823563098907,0.1775468587875366,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8962687849998474,0.1852538436651229,0.1758390367031097,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.7947180271148682,0.1278886795043945,0.5780683159828186,284.8594055175781,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2802429199219,284.8632507324219,1.0,0.2921421527862549,1.0,1.0,0.0,1.0,-1.5971155166625977,1.5971134901046753,2.08284495784028e-06,1.2268495559692385,0.8805879950523376,0.8805879950523376,0.0,33.26026916503906,31.0,39347.8359375,0.0,322.2404479980469,1.0,281.5556945800781,284.04638671875,296.5122375488281,299.72869873046875,293.1499938964844,293.1499938964844,281.8500061035156,39429.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915861964225769,1.0,0.0,0.0,3.769202470779419,3.769228458404541,9.479648497290328e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6428.310546875,0.0,1696.373291015625,1497.1583251953125,0.0,1544.9957275390625,0.933519959449768,1.0,0.0,3.0,1.0,0.0
17824860,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9833495020866394,0.2441011518239975,0.2195194661617279,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8983206748962402,0.1891764253377914,0.1793964058160781,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9981794953346252,0.2600734233856201,0.1807305514812469,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8933649659156799,0.186115026473999,0.1765309870243072,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.7904160022735596,0.1276689022779464,0.5766597390174866,285.0509033203125,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.280517578125,285.051025390625,1.0,0.2909738421440124,1.0,1.0,0.0,1.0,-1.585281491279602,1.58527934551239,2.055845016002422e-06,1.2193074226379397,1.0,1.0,0.0,33.50027084350586,34.0,38572.78125,0.0,320.4764709472656,1.0,281.84234619140625,284.2372436523437,296.44061279296875,299.51910400390625,293.1499938964844,293.1499938964844,281.54998779296875,33516.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815255880355835,1.0,0.0,0.0,3.854674816131592,3.854700565338135,9.914454039972045e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7083.3935546875,0.0,1753.4007568359375,1497.1583251953125,0.0,1468.118408203125,0.9495363235473632,1.0,0.0,3.0,1.0,0.0
17824920,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9833495020866394,0.2441011518239975,0.2195194661617279,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8983206748962402,0.1891764253377914,0.1793964058160781,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9981794953346252,0.2600734233856201,0.1807305514812469,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8933649659156799,0.186115026473999,0.1765309870243072,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.7904160022735596,0.1276689022779464,0.5766597390174866,285.0509033203125,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.280517578125,285.051025390625,1.0,0.2909738421440124,1.0,1.0,0.0,1.0,-1.585281491279602,1.58527934551239,2.055845016002422e-06,1.2193074226379397,1.0,1.0,0.0,33.50027084350586,34.0,38572.78125,0.0,320.4764709472656,1.0,281.84234619140625,284.2372436523437,296.44061279296875,299.51910400390625,293.1499938964844,293.1499938964844,281.54998779296875,33516.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815255880355835,1.0,0.0,0.0,3.854674816131592,3.854700565338135,9.914454039972045e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7083.3935546875,0.0,1753.4007568359375,1497.1583251953125,0.0,1468.118408203125,0.9495363235473632,1.0,0.0,3.0,1.0,0.0
17824980,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.9882322549819946,0.2445632368326187,0.2201582938432693,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.9042267203330994,0.1898308396339416,0.1801581680774688,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.9959819316864014,0.2622188925743103,0.1764684617519378,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.8990790247917175,0.1866709887981414,0.1771973073482513,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.7938190698623657,0.1272792220115661,0.5753510594367981,284.85546875,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2753295898437,284.8601989746094,1.0,0.2916277945041656,1.0,1.0,0.0,1.0,-1.5929034948349,1.592901349067688,2.0722106910398e-06,1.2232866287231443,0.8754286766052246,0.8754286766052246,0.0,33.1262092590332,37.0,39195.44140625,0.0,320.8244323730469,1.0,281.5557861328125,284.0419006347656,296.4950866699219,299.7015991210937,293.1499938964844,293.1499938964844,281.8500061035156,39855.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915832161903381,1.0,0.0,0.0,3.761353969573975,3.7613797187805176,9.440211101718888e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6414.71142578125,0.0,1690.3507080078125,1497.1583251953125,0.0,1544.9730224609375,0.932091474533081,1.0,0.0,3.0,1.0,0.0
17825040,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.9882322549819946,0.2445632368326187,0.2201582938432693,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.9042267203330994,0.1898308396339416,0.1801581680774688,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.9959819316864014,0.2622188925743103,0.1764684617519378,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.8990790247917175,0.1866709887981414,0.1771973073482513,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.7938190698623657,0.1272792220115661,0.5753510594367981,284.85546875,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2753295898437,284.8601989746094,1.0,0.2916277945041656,1.0,1.0,0.0,1.0,-1.5929034948349,1.592901349067688,2.0722106910398e-06,1.2232866287231443,0.8754286766052246,0.8754286766052246,0.0,33.1262092590332,37.0,39195.44140625,0.0,320.8244323730469,1.0,281.5557861328125,284.0419006347656,296.4950866699219,299.7015991210937,293.1499938964844,293.1499938964844,281.8500061035156,39855.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915832161903381,1.0,0.0,0.0,3.761353969573975,3.7613797187805176,9.440211101718888e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6414.71142578125,0.0,1690.3507080078125,1497.1583251953125,0.0,1544.9730224609375,0.932091474533081,1.0,0.0,3.0,1.0,0.0
17825100,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9874707460403442,0.2449559718370437,0.2203587144613266,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.903516948223114,0.1902151107788086,0.1804241240024566,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.996221661567688,0.2630127668380737,0.177300825715065,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8983103036880493,0.1870045214891433,0.1774170994758606,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7922987937927246,0.1271052062511444,0.5742840766906738,285.01788330078125,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2721862792969,285.0394592285156,1.0,0.2923417687416076,1.0,1.0,0.0,1.0,-1.596470832824707,1.5964686870574951,2.080917283819872e-06,1.226042866706848,0.9748222231864928,0.9748222231864928,0.0,33.3133659362793,37.0,38566.65625,0.0,322.47857666015625,1.0,281.8037414550781,284.2346496582031,296.4260559082031,299.4588623046875,293.1499938964844,293.1499938964844,281.8500061035156,35309.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849850416183472,1.0,0.0,0.0,3.7707691192626953,3.770794153213501,9.487529837315378e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6634.15380859375,0.0,1666.38720703125,1497.1583251953125,0.0,1494.33251953125,0.934298574924469,1.0,0.0,3.0,1.0,0.0
17825160,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.986871063709259,0.2457390874624252,0.22095288336277,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.9028127789497375,0.1907781660556793,0.1809008568525314,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.9965237975120544,0.2638521790504455,0.1783914566040039,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8975415825843811,0.187514379620552,0.1778443306684494,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.7907834649085999,0.1270612925291061,0.5738927125930786,285.060791015625,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.271484375,285.0617370605469,1.0,0.2933141887187958,1.0,1.0,0.0,1.0,-1.601356863975525,1.6013548374176023,2.092450131385704e-06,1.2294418811798096,1.0,1.0,0.0,33.55522155761719,40.0,38717.296875,0.0,325.0956420898437,1.0,281.8424377441406,284.2434997558594,296.42486572265625,299.5046691894531,293.1499938964844,293.1499938964844,281.54998779296875,33482.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818490028381348,1.0,0.0,0.0,3.851991415023804,3.852016925811768,9.900654731609393e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7085.69873046875,0.0,1749.843017578125,1497.1583251953125,0.0,1470.5592041015625,0.9489455819129944,1.0,0.0,3.0,1.0,0.0
17825220,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132629394531,0.9895867705345154,0.2478142380714416,0.2057943791151046,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.9323166012763976,0.1917498111724853,0.1816234290599823,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129577636719,0.9895867705345154,0.2657640874385834,0.1600622981786728,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.9259817600250244,0.1883658319711685,0.1784714460372924,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.8118772506713867,0.1266340464353561,0.5717823505401611,284.8136901855469,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2696228027344,284.8140563964844,1.0,0.295936107635498,1.0,1.0,0.0,1.0,-1.6320009231567385,1.6319987773895264,2.162385499104857e-06,1.247907638549805,0.8472158908843994,0.8472158908843994,0.0,31.61983299255371,58.0,39310.63671875,0.0,320.41436767578125,1.0,281.5568542480469,284.00347900390625,296.4741516113281,299.6630554199219,293.1499938964844,293.1499938964844,281.8500061035156,40314.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920135617256165,1.0,0.0,0.0,3.762013912200928,3.76203989982605,9.443523936170096e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6366.5673828125,0.0,1694.666259765625,1497.1583251953125,0.0,1548.3043212890625,0.9313170909881592,1.0,0.0,3.0,1.0,0.0
17825280,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132629394531,0.9895867705345154,0.2478142380714416,0.2057943791151046,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.9323166012763976,0.1917498111724853,0.1816234290599823,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129577636719,0.9895867705345154,0.2657640874385834,0.1600622981786728,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.9259817600250244,0.1883658319711685,0.1784714460372924,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.8118772506713867,0.1266340464353561,0.5717823505401611,284.8136901855469,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2696228027344,284.8140563964844,1.0,0.295936107635498,1.0,1.0,0.0,1.0,-1.6320009231567385,1.6319987773895264,2.162385499104857e-06,1.247907638549805,0.8472158908843994,0.8472158908843994,0.0,31.61983299255371,58.0,39310.63671875,0.0,320.41436767578125,1.0,281.5568542480469,284.00347900390625,296.4741516113281,299.6630554199219,293.1499938964844,293.1499938964844,281.8500061035156,40314.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920135617256165,1.0,0.0,0.0,3.762013912200928,3.76203989982605,9.443523936170096e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6366.5673828125,0.0,1694.666259765625,1497.1583251953125,0.0,1548.3043212890625,0.9313170909881592,1.0,0.0,3.0,1.0,0.0
17825340,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.9298425912857056,0.2479914873838424,0.2233990579843521,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.8514138460159302,0.1924331784248352,0.1827925741672516,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.9539923667907716,0.2653339505195617,0.1859296858310699,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.846508264541626,0.1889585703611374,0.179534837603569,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.7430965900421143,0.1263491958379745,0.5721238851547241,285.07818603515625,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2580261230469,285.0782470703125,1.0,0.303778201341629,1.0,1.0,0.0,1.0,-1.612808346748352,1.61280620098114,2.120823410223238e-06,1.238436579704285,1.0,1.0,0.0,40.93877029418945,61.0,38845.94140625,0.0,351.63427734375,1.0,281.8428955078125,284.25311279296875,296.4067687988281,299.4961242675781,293.1499938964844,293.1499938964844,281.54998779296875,33444.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824268698692322,1.0,0.0,0.0,3.850507259368897,3.850532770156861,9.893026344798272e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7093.01904296875,0.0,1747.7242431640625,1497.1583251953125,0.0,1474.92529296875,0.9482348561286926,1.0,0.0,3.0,1.0,0.0
17825400,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.9298425912857056,0.2479914873838424,0.2233990579843521,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.8514138460159302,0.1924331784248352,0.1827925741672516,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.9539923667907716,0.2653339505195617,0.1859296858310699,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.846508264541626,0.1889585703611374,0.179534837603569,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.7430965900421143,0.1263491958379745,0.5721238851547241,285.07818603515625,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2580261230469,285.0782470703125,1.0,0.303778201341629,1.0,1.0,0.0,1.0,-1.612808346748352,1.61280620098114,2.120823410223238e-06,1.238436579704285,1.0,1.0,0.0,40.93877029418945,61.0,38845.94140625,0.0,351.63427734375,1.0,281.8428955078125,284.25311279296875,296.4067687988281,299.4961242675781,293.1499938964844,293.1499938964844,281.54998779296875,33444.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824268698692322,1.0,0.0,0.0,3.850507259368897,3.850532770156861,9.893026344798272e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7093.01904296875,0.0,1747.7242431640625,1497.1583251953125,0.0,1474.92529296875,0.9482348561286926,1.0,0.0,3.0,1.0,0.0
17825460,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8920081853866577,0.2481418699026107,0.22397081553936,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8220661282539368,0.1928472220897674,0.1835970431566238,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9132689833641052,0.265450119972229,0.1862350702285766,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8173335194587708,0.1892806440591812,0.1802509576082229,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7164459824562073,0.1257797181606292,0.5713701248168945,284.8709716796875,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.24664306640625,284.8731384277344,1.0,0.3105515837669372,1.0,1.0,0.0,1.0,-1.614792823791504,1.614790678024292,2.125616674675257e-06,1.239866852760315,0.895822286605835,0.895822286605835,0.0,47.02935028076172,64.0,39520.12109375,0.0,369.3957214355469,1.0,281.5556640625,284.0383605957031,296.46014404296875,299.6908569335937,293.1499938964844,293.1499938964844,281.25,38575.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942369341850281,1.0,0.0,0.0,3.799997806549072,3.8000237941741934,9.63518345997727e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7173.0283203125,0.0,1726.6048583984375,1497.1583251953125,0.0,1565.5721435546875,0.939810276031494,1.0,0.0,3.0,1.0,0.0
17825520,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8920081853866577,0.2481418699026107,0.22397081553936,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8220661282539368,0.1928472220897674,0.1835970431566238,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9132689833641052,0.265450119972229,0.1862350702285766,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8173335194587708,0.1892806440591812,0.1802509576082229,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7164459824562073,0.1257797181606292,0.5713701248168945,284.8709716796875,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.24664306640625,284.8731384277344,1.0,0.3105515837669372,1.0,1.0,0.0,1.0,-1.614792823791504,1.614790678024292,2.125616674675257e-06,1.239866852760315,0.895822286605835,0.895822286605835,0.0,47.02935028076172,64.0,39520.12109375,0.0,369.3957214355469,1.0,281.5556640625,284.0383605957031,296.46014404296875,299.6908569335937,293.1499938964844,293.1499938964844,281.25,38575.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942369341850281,1.0,0.0,0.0,3.799997806549072,3.8000237941741934,9.63518345997727e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7173.0283203125,0.0,1726.6048583984375,1497.1583251953125,0.0,1565.5721435546875,0.939810276031494,1.0,0.0,3.0,1.0,0.0
