time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825580,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.8665317296981812,0.248112216591835,0.2240758538246154,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.7997034192085266,0.1929506063461303,0.1839148253202438,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.886496901512146,0.2655537128448486,0.1864113509654998,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344421386719,0.7945510745048523,0.1892920136451721,0.1804829090833664,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8286437988281,0.6942805051803589,0.1249192878603935,0.5686265230178833,284.8368530273437,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.23468017578125,284.8556213378906,1.0,0.3161547482013702,1.0,1.0,0.0,1.0,-1.6124969720840454,1.6124948263168335,2.1196749457885744e-06,1.2378675937652588,0.7789404392242432,0.7789404392242432,0.0,52.45806503295898,67.0,39283.79296875,0.0,383.0885314941406,1.0,281.2579650878906,284.04913330078125,296.42578125,299.66064453125,293.1499938964844,293.1499938964844,281.54998779296875,46788.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007495164871216,1.0,0.0,0.0,3.3496556282043457,3.3496787548065186,7.486754611818469e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6436.0673828125,0.0,1298.06689453125,1497.1583251953125,0.0,1616.673095703125,0.8498597145080566,1.0,0.0,3.0,1.0,0.0
17825640,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.8665317296981812,0.248112216591835,0.2240758538246154,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.7997034192085266,0.1929506063461303,0.1839148253202438,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.886496901512146,0.2655537128448486,0.1864113509654998,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344421386719,0.7945510745048523,0.1892920136451721,0.1804829090833664,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8286437988281,0.6942805051803589,0.1249192878603935,0.5686265230178833,284.8368530273437,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.23468017578125,284.8556213378906,1.0,0.3161547482013702,1.0,1.0,0.0,1.0,-1.6124969720840454,1.6124948263168335,2.1196749457885744e-06,1.2378675937652588,0.7789404392242432,0.7789404392242432,0.0,52.45806503295898,67.0,39283.79296875,0.0,383.0885314941406,1.0,281.2579650878906,284.04913330078125,296.42578125,299.66064453125,293.1499938964844,293.1499938964844,281.54998779296875,46788.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007495164871216,1.0,0.0,0.0,3.3496556282043457,3.3496787548065186,7.486754611818469e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6436.0673828125,0.0,1298.06689453125,1497.1583251953125,0.0,1616.673095703125,0.8498597145080566,1.0,0.0,3.0,1.0,0.0
17825700,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8577799201011658,0.248698741197586,0.2244385629892349,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.791294276714325,0.1932917833328247,0.1841901689767837,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8772557377815247,0.266104519367218,0.1867011785507202,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7861379981040955,0.1895812749862671,0.1807117462158203,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6858639717102051,0.1246788278222084,0.567526638507843,285.00054931640625,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2334899902344,285.01666259765625,1.0,0.3186637759208679,1.0,1.0,0.0,1.0,-1.6125624179840088,1.6125602722167969,2.119694272550987e-06,1.2377943992614746,0.8769389390945435,0.8769389390945435,0.0,54.77416610717773,67.0,38862.55078125,0.0,389.4814147949219,1.0,281.4946594238281,284.2081604003906,296.3502502441406,299.4111022949219,293.1499938964844,293.1499938964844,281.54998779296875,36226.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918440461158752,1.0,0.0,0.0,3.4093573093414307,3.409379243850708,7.756009949844156e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6640.08984375,0.0,1283.1417236328125,1497.1583251953125,0.0,1546.9915771484375,0.8553181886672974,1.0,0.0,3.0,1.0,0.0
17825760,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8514444828033447,0.2494669258594513,0.2251586318016052,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7849805951118469,0.1937584429979324,0.1846708208322525,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8704156279563904,0.2668140232563019,0.1872228682041168,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7798248529434204,0.1899944245815277,0.1811422556638717,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.6793835759162903,0.1245457231998443,0.5671243071556091,285.0180358886719,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.234375,285.01416015625,1.0,0.3210875988006592,1.0,1.0,0.0,1.0,-1.6146628856658936,1.6146607398986816,2.1248160919640213e-06,1.239351511001587,0.911752998828888,0.911752998828888,0.0,56.78960800170898,70.0,39018.21875,0.0,396.1531982421875,1.0,281.5406799316406,284.1911926269531,296.34979248046875,299.453125,293.1499938964844,293.1499938964844,281.25,32793.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687065601348877,1.0,0.0,0.0,3.521698474884033,3.5217208862304688,8.275565051008016e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7068.12890625,0.0,1371.9095458984375,1497.1583251953125,0.0,1510.210693359375,0.874222457408905,1.0,0.0,3.0,1.0,0.0
17825820,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8393856287002563,0.250021755695343,0.2260572016239166,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.773070752620697,0.1941807121038437,0.1853754669427871,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8574994802474976,0.2673964202404022,0.1879165172576904,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7679556012153625,0.1903191059827804,0.1817522794008255,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6672366857528687,0.1239642426371574,0.5657215118408203,284.8790283203125,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.22869873046875,284.89111328125,1.0,0.325579285621643,1.0,1.0,0.0,1.0,-1.616471767425537,1.6164696216583252,2.129171662090812e-06,1.2406392097473145,0.7928515672683716,0.7928515672683716,0.0,60.818119049072266,58.0,39198.28125,0.0,408.2200622558594,1.0,281.2587280273437,284.0800170898437,296.40484619140625,299.61004638671875,293.1499938964844,293.1499938964844,281.54998779296875,42071.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951944828033447,1.0,0.0,0.0,3.3101582527160645,3.310180187225342,7.311235776796821e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6433.33935546875,0.0,1228.1240234375,1497.1583251953125,0.0,1573.037109375,0.8355845212936401,1.0,0.0,3.0,1.0,0.0
17825880,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8393856287002563,0.250021755695343,0.2260572016239166,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.773070752620697,0.1941807121038437,0.1853754669427871,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8574994802474976,0.2673964202404022,0.1879165172576904,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7679556012153625,0.1903191059827804,0.1817522794008255,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6672366857528687,0.1239642426371574,0.5657215118408203,284.8790283203125,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.22869873046875,284.89111328125,1.0,0.325579285621643,1.0,1.0,0.0,1.0,-1.616471767425537,1.6164696216583252,2.129171662090812e-06,1.2406392097473145,0.7928515672683716,0.7928515672683716,0.0,60.818119049072266,58.0,39198.28125,0.0,408.2200622558594,1.0,281.2587280273437,284.0800170898437,296.40484619140625,299.61004638671875,293.1499938964844,293.1499938964844,281.54998779296875,42071.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951944828033447,1.0,0.0,0.0,3.3101582527160645,3.310180187225342,7.311235776796821e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6433.33935546875,0.0,1228.1240234375,1497.1583251953125,0.0,1573.037109375,0.8355845212936401,1.0,0.0,3.0,1.0,0.0
17825940,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8428592085838318,0.2513486444950104,0.2269665598869323,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7762495279312134,0.1949630677700042,0.1859426945447921,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8610020279884338,0.2685464918613434,0.1885430514812469,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7709648013114929,0.1909961998462677,0.1822226494550705,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.6684626936912537,0.1236259937286377,0.5635718703269958,285.0332946777344,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.22869873046875,285.0275573730469,1.0,0.324358731508255,1.0,1.0,0.0,1.0,-1.6169790029525757,1.6169768571853638,2.130210305040237e-06,1.240841031074524,0.9247664213180542,0.9247664213180542,0.0,60.05027389526367,46.0,38944.43359375,0.0,406.3866271972656,1.0,281.5403747558594,284.2010803222656,296.3414001464844,299.4381103515625,293.1499938964844,293.1499938964844,281.25,31525.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853669881820679,1.0,0.0,0.0,3.503974199295044,3.503995895385742,8.19247418348823e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7060.4541015625,0.0,1344.55419921875,1497.1583251953125,0.0,1497.2408447265625,0.8691315650939941,1.0,0.0,3.0,1.0,0.0
17826000,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8428592085838318,0.2513486444950104,0.2269665598869323,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7762495279312134,0.1949630677700042,0.1859426945447921,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8610020279884338,0.2685464918613434,0.1885430514812469,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7709648013114929,0.1909961998462677,0.1822226494550705,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.6684626936912537,0.1236259937286377,0.5635718703269958,285.0332946777344,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.22869873046875,285.0275573730469,1.0,0.324358731508255,1.0,1.0,0.0,1.0,-1.6169790029525757,1.6169768571853638,2.130210305040237e-06,1.240841031074524,0.9247664213180542,0.9247664213180542,0.0,60.05027389526367,46.0,38944.43359375,0.0,406.3866271972656,1.0,281.5403747558594,284.2010803222656,296.3414001464844,299.4381103515625,293.1499938964844,293.1499938964844,281.25,31525.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853669881820679,1.0,0.0,0.0,3.503974199295044,3.503995895385742,8.19247418348823e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7060.4541015625,0.0,1344.55419921875,1497.1583251953125,0.0,1497.2408447265625,0.8691315650939941,1.0,0.0,3.0,1.0,0.0
17826060,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8578030467033386,0.2519121468067169,0.2275611460208892,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7906494736671448,0.1953522562980651,0.1862943172454834,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8766815066337585,0.2690116763114929,0.1889179795980453,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7850629091262817,0.191288411617279,0.1824800819158554,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.6796121597290039,0.1230710223317146,0.5607559680938721,284.8717956542969,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2232971191406,284.8831787109375,1.0,0.3194667398929596,1.0,1.0,0.0,1.0,-1.6154972314834597,1.6154950857162476,2.1263510916469386e-06,1.239535212516785,0.7934650182723999,0.7934650182723999,0.0,55.85041427612305,34.0,39099.12890625,0.0,394.0226135253906,1.0,281.2587280273437,284.0685119628906,296.3900451660156,299.59307861328125,293.1499938964844,293.1499938964844,281.54998779296875,41751.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951590776443481,1.0,0.0,0.0,3.3149187564849854,3.3149406909942627,7.332280915761658e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6422.57861328125,0.0,1230.431396484375,1497.1583251953125,0.0,1572.7607421875,0.8359842300415039,1.0,0.0,3.0,1.0,0.0
17826120,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8578030467033386,0.2519121468067169,0.2275611460208892,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7906494736671448,0.1953522562980651,0.1862943172454834,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8766815066337585,0.2690116763114929,0.1889179795980453,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7850629091262817,0.191288411617279,0.1824800819158554,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.6796121597290039,0.1230710223317146,0.5607559680938721,284.8717956542969,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2232971191406,284.8831787109375,1.0,0.3194667398929596,1.0,1.0,0.0,1.0,-1.6154972314834597,1.6154950857162476,2.1263510916469386e-06,1.239535212516785,0.7934650182723999,0.7934650182723999,0.0,55.85041427612305,34.0,39099.12890625,0.0,394.0226135253906,1.0,281.2587280273437,284.0685119628906,296.3900451660156,299.59307861328125,293.1499938964844,293.1499938964844,281.54998779296875,41751.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951590776443481,1.0,0.0,0.0,3.3149187564849854,3.3149406909942627,7.332280915761658e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6422.57861328125,0.0,1230.431396484375,1497.1583251953125,0.0,1572.7607421875,0.8359842300415039,1.0,0.0,3.0,1.0,0.0
17826180,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8865759968757629,0.2533358037471771,0.228314995765686,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8167494535446167,0.1961463242769241,0.186629056930542,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.90636545419693,0.2701097428798675,0.189323216676712,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8112119436264038,0.19197678565979,0.1827179342508316,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7015758156776428,0.122788168489933,0.5577259659767151,285.0274963378906,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2241516113281,285.02178955078125,1.0,0.3119346499443054,1.0,1.0,0.0,1.0,-1.6139353513717651,1.6139332056045532,2.122212436006521e-06,1.2380931377410889,0.9220414161682128,0.9220414161682128,0.0,49.23337173461914,25.0,38794.21484375,0.0,374.99951171875,1.0,281.5403137207031,284.1933898925781,296.3201904296875,299.4079284667969,293.1499938964844,293.1499938964844,281.25,31609.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6852551102638245,1.0,0.0,0.0,3.5004000663757324,3.5004220008850098,8.175770176421793e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7043.1884765625,0.0,1341.505859375,1497.1583251953125,0.0,1496.388671875,0.8683695793151855,1.0,0.0,3.0,1.0,0.0
17826240,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8865759968757629,0.2533358037471771,0.228314995765686,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8167494535446167,0.1961463242769241,0.186629056930542,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.90636545419693,0.2701097428798675,0.189323216676712,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8112119436264038,0.19197678565979,0.1827179342508316,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7015758156776428,0.122788168489933,0.5577259659767151,285.0274963378906,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2241516113281,285.02178955078125,1.0,0.3119346499443054,1.0,1.0,0.0,1.0,-1.6139353513717651,1.6139332056045532,2.122212436006521e-06,1.2380931377410889,0.9220414161682128,0.9220414161682128,0.0,49.23337173461914,25.0,38794.21484375,0.0,374.99951171875,1.0,281.5403137207031,284.1933898925781,296.3201904296875,299.4079284667969,293.1499938964844,293.1499938964844,281.25,31609.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6852551102638245,1.0,0.0,0.0,3.5004000663757324,3.5004220008850098,8.175770176421793e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7043.1884765625,0.0,1341.505859375,1497.1583251953125,0.0,1496.388671875,0.8683695793151855,1.0,0.0,3.0,1.0,0.0
17826300,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9061485528945924,0.2538042068481445,0.2287850528955459,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8328477740287781,0.1964364498853683,0.1868595480918884,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9282172322273254,0.2704471349716186,0.1895758211612701,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8273202776908875,0.1922168731689453,0.1828990876674652,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7159589529037476,0.1226016953587532,0.5564886331558228,284.8769226074219,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.22320556640625,284.85595703125,1.0,0.3079076111316681,1.0,1.0,0.0,1.0,-1.6138131618499756,1.6138110160827637,2.121835223078961e-06,1.23793363571167,0.8266496658325195,0.8266496658325195,0.0,45.59298706054688,25.0,39415.1328125,0.0,364.9345397949219,1.0,281.30078125,284.0135498046875,296.37847900390625,299.6360168457031,293.1499938964844,293.1499938964844,281.25,36398.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916918158531189,1.0,0.0,0.0,3.4902732372283936,3.490295648574829,8.128532158480084e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6836.1259765625,0.0,1365.470947265625,1497.1583251953125,0.0,1545.8133544921875,0.8670801520347595,1.0,0.0,3.0,1.0,0.0
17826360,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9299989342689514,0.2540359497070312,0.2289122641086578,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.850931704044342,0.1965759247541427,0.1868947297334671,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9524646997451782,0.2705630660057068,0.1895966976881027,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.845041036605835,0.1923086643218994,0.1828887611627578,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.7305367588996887,0.1223107352852821,0.5546740293502808,284.8714904785156,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.2198791503906,284.88299560546875,1.0,0.3036408126354217,1.0,1.0,0.0,1.0,-1.6118435859680176,1.6118414402008057,2.116848691002815e-06,1.236310362815857,0.7913797497749329,0.7913797497749329,0.0,42.02314758300781,25.0,38926.5625,0.0,354.11004638671875,1.0,281.2593078613281,284.0673522949219,296.36822509765625,299.5575256347656,293.1499938964844,293.1499938964844,281.54998779296875,41852.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945517659187317,1.0,0.0,0.0,3.302595615386963,3.302617311477661,7.277866416188772e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6407.82275390625,0.0,1219.5443115234375,1497.1583251953125,0.0,1568.024658203125,0.8335266709327698,1.0,0.0,3.0,1.0,0.0
17826420,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9727638363838196,0.2555880844593048,0.229846104979515,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8865435123443604,0.1974073946475982,0.1873266398906707,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9902814626693726,0.2716478109359741,0.190040037035942,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.879865825176239,0.1930327415466308,0.1832223534584045,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7578026652336121,0.1220930218696594,0.5522347688674927,285.02508544921875,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2217712402344,285.0199584960937,1.0,0.2979505956172943,1.0,1.0,0.0,1.0,-1.6114835739135742,1.6114814281463623,2.115725692419801e-06,1.2358289957046509,0.9181905388832092,0.9181905388832092,0.0,36.79997253417969,28.0,38655.4609375,0.0,339.59796142578125,1.0,281.5398254394531,284.1899719238281,296.30255126953125,299.3780517578125,293.1499938964844,293.1499938964844,281.25,31701.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844258308410645,1.0,0.0,0.0,3.490514278411865,3.4905359745025635,8.129654816002585e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7025.46337890625,0.0,1332.10693359375,1497.1583251953125,0.0,1490.0791015625,0.8660435080528259,1.0,0.0,3.0,1.0,0.0
17826480,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9727638363838196,0.2555880844593048,0.229846104979515,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8865435123443604,0.1974073946475982,0.1873266398906707,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9902814626693726,0.2716478109359741,0.190040037035942,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.879865825176239,0.1930327415466308,0.1832223534584045,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7578026652336121,0.1220930218696594,0.5522347688674927,285.02508544921875,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2217712402344,285.0199584960937,1.0,0.2979505956172943,1.0,1.0,0.0,1.0,-1.6114835739135742,1.6114814281463623,2.115725692419801e-06,1.2358289957046509,0.9181905388832092,0.9181905388832092,0.0,36.79997253417969,28.0,38655.4609375,0.0,339.59796142578125,1.0,281.5398254394531,284.1899719238281,296.30255126953125,299.3780517578125,293.1499938964844,293.1499938964844,281.25,31701.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844258308410645,1.0,0.0,0.0,3.490514278411865,3.4905359745025635,8.129654816002585e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7025.46337890625,0.0,1332.10693359375,1497.1583251953125,0.0,1490.0791015625,0.8660435080528259,1.0,0.0,3.0,1.0,0.0
17826540,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9857389330863952,0.2564204335212707,0.2307642698287964,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8996937870979309,0.1978134959936142,0.1878131628036499,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.9987753629684448,0.2729459702968597,0.1888438165187835,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8927283883094788,0.193338856101036,0.1836122125387191,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.7671120166778564,0.1216256767511367,0.5503623485565186,284.8643493652344,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.220458984375,284.8764953613281,1.0,0.2946843206882477,1.0,1.0,0.0,1.0,-1.6001025438308716,1.6001003980636597,2.088547716994072e-06,1.2277475595474243,0.7837658524513245,0.7837658524513245,0.0,35.11430358886719,31.0,38623.01953125,0.0,331.296630859375,1.0,281.2589111328125,284.0616760253906,296.35369873046875,299.5265197753906,293.1499938964844,293.1499938964844,281.54998779296875,42387.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936363577842712,1.0,0.0,0.0,3.282528877258301,3.282550811767578,7.189694315457018e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6383.93505859375,0.0,1204.4598388671875,1497.1583251953125,0.0,1560.898681640625,0.8293395042419434,1.0,0.0,3.0,1.0,0.0
17826600,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9857389330863952,0.2564204335212707,0.2307642698287964,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8996937870979309,0.1978134959936142,0.1878131628036499,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.9987753629684448,0.2729459702968597,0.1888438165187835,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8927283883094788,0.193338856101036,0.1836122125387191,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.7671120166778564,0.1216256767511367,0.5503623485565186,284.8643493652344,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.220458984375,284.8764953613281,1.0,0.2946843206882477,1.0,1.0,0.0,1.0,-1.6001025438308716,1.6001003980636597,2.088547716994072e-06,1.2277475595474243,0.7837658524513245,0.7837658524513245,0.0,35.11430358886719,31.0,38623.01953125,0.0,331.296630859375,1.0,281.2589111328125,284.0616760253906,296.35369873046875,299.5265197753906,293.1499938964844,293.1499938964844,281.54998779296875,42387.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936363577842712,1.0,0.0,0.0,3.282528877258301,3.282550811767578,7.189694315457018e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6383.93505859375,0.0,1204.4598388671875,1497.1583251953125,0.0,1560.898681640625,0.8293395042419434,1.0,0.0,3.0,1.0,0.0
17826660,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9698408842086792,0.2593735754489898,0.2324195057153701,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.882230281829834,0.1985490173101425,0.1884937137365341,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9883132576942444,0.2758606076240539,0.1925433576107025,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8753302097320557,0.1939576566219329,0.1841876059770584,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7514846920967102,0.1213640496134758,0.5493025779724121,285.0055236816406,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2308654785156,284.9899597167969,1.0,0.2925094664096832,1.0,1.0,0.0,1.0,-1.5663477182388306,1.5663456916809082,2.0045047222083667e-06,1.1995110511779783,0.8993878960609436,0.8993878960609436,0.0,36.69549179077149,34.0,37844.671875,0.0,327.15338134765625,1.0,281.5393371582031,284.1618957519531,296.28887939453125,299.338134765625,293.1499938964844,293.1499938964844,281.25,32101.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828100085258484,1.0,0.0,0.0,3.4654407501220703,3.465462207794189,8.013278716134664e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6965.02197265625,0.0,1309.67626953125,1497.1583251953125,0.0,1477.82373046875,0.8606412410736084,1.0,0.0,3.0,1.0,0.0
17826720,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9698408842086792,0.2593735754489898,0.2324195057153701,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.882230281829834,0.1985490173101425,0.1884937137365341,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9883132576942444,0.2758606076240539,0.1925433576107025,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8753302097320557,0.1939576566219329,0.1841876059770584,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7514846920967102,0.1213640496134758,0.5493025779724121,285.0055236816406,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2308654785156,284.9899597167969,1.0,0.2925094664096832,1.0,1.0,0.0,1.0,-1.5663477182388306,1.5663456916809082,2.0045047222083667e-06,1.1995110511779783,0.8993878960609436,0.8993878960609436,0.0,36.69549179077149,34.0,37844.671875,0.0,327.15338134765625,1.0,281.5393371582031,284.1618957519531,296.28887939453125,299.338134765625,293.1499938964844,293.1499938964844,281.25,32101.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828100085258484,1.0,0.0,0.0,3.4654407501220703,3.465462207794189,8.013278716134664e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6965.02197265625,0.0,1309.67626953125,1497.1583251953125,0.0,1477.82373046875,0.8606412410736084,1.0,0.0,3.0,1.0,0.0
17826780,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9982362389564514,0.2598220705986023,0.2328899353742599,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9143851399421692,0.1990149468183517,0.1888802349567413,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9969961643218994,0.2780898213386535,0.1802047491073608,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9064127802848816,0.1943065673112869,0.1844621747732162,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7758979201316833,0.1210232675075531,0.5472939610481262,284.8797912597656,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2324523925781,284.8917236328125,1.0,0.2933846712112427,1.0,1.0,0.0,1.0,-1.6007485389709473,1.600746512413025,2.0886534457531525e-06,1.2269517183303833,0.786910355091095,0.786910355091095,0.0,33.75696563720703,37.0,38533.21484375,0.0,325.8940124511719,1.0,281.259765625,284.0761413574219,296.3443298339844,299.4962158203125,293.1499938964844,293.1499938964844,281.54998779296875,41701.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911430358886719,1.0,0.0,0.0,3.2598795890808105,3.2599010467529297,7.090819735822151e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6379.28125,0.0,1179.0093994140625,1497.1583251953125,0.0,1541.5687255859375,0.8240953087806702,1.0,0.0,3.0,1.0,0.0
17826840,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9982362389564514,0.2598220705986023,0.2328899353742599,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9143851399421692,0.1990149468183517,0.1888802349567413,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9969961643218994,0.2780898213386535,0.1802047491073608,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9064127802848816,0.1943065673112869,0.1844621747732162,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7758979201316833,0.1210232675075531,0.5472939610481262,284.8797912597656,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2324523925781,284.8917236328125,1.0,0.2933846712112427,1.0,1.0,0.0,1.0,-1.6007485389709473,1.600746512413025,2.0886534457531525e-06,1.2269517183303833,0.786910355091095,0.786910355091095,0.0,33.75696563720703,37.0,38533.21484375,0.0,325.8940124511719,1.0,281.259765625,284.0761413574219,296.3443298339844,299.4962158203125,293.1499938964844,293.1499938964844,281.54998779296875,41701.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911430358886719,1.0,0.0,0.0,3.2598795890808105,3.2599010467529297,7.090819735822151e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6379.28125,0.0,1179.0093994140625,1497.1583251953125,0.0,1541.5687255859375,0.8240953087806702,1.0,0.0,3.0,1.0,0.0
17826900,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.998221516609192,0.2604545056819916,0.2339902818202972,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9131478071212769,0.1993623673915863,0.1891059428453445,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9972540736198424,0.278999000787735,0.1812604218721389,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9051687717437744,0.1945912986993789,0.1846319735050201,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7742372751235962,0.1208946332335472,0.5464467406272888,285.0263671875,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2331237792969,285.0416564941406,1.0,0.293923407793045,1.0,1.0,0.0,1.0,-1.6027950048446655,1.6027928590774536,2.093644525302807e-06,1.2285102605819702,0.883844256401062,0.883844256401062,0.0,33.95269012451172,37.0,38202.25390625,0.0,327.4443664550781,1.0,281.49237060546875,284.2248229980469,296.2850952148437,299.2823791503906,293.1499938964844,293.1499938964844,281.54998779296875,33958.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6845709085464478,1.0,0.0,0.0,3.329866409301758,3.32988715171814,7.398555794679851e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6577.9775390625,0.0,1191.38134765625,1497.1583251953125,0.0,1491.1822509765625,0.8354614973068237,1.0,0.0,3.0,1.0,0.0
17826960,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.9975435733795166,0.2613191306591034,0.2348859906196594,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9116219282150269,0.1998292058706283,0.1895214170217514,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.9975913166999816,0.2798307538032532,0.1827253550291061,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.903666853904724,0.1949920356273651,0.1849861741065979,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.7723601460456848,0.1208462789654731,0.5461554527282715,285.03521728515625,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.23492431640625,285.0299072265625,1.0,0.2947477102279663,1.0,1.0,0.0,1.0,-1.606210470199585,1.6062084436416626,2.102051212204969e-06,1.2311636209487915,0.920174479484558,0.920174479484558,0.0,34.24005508422852,40.0,38458.4375,0.0,329.9312744140625,1.0,281.5398864746094,284.1957702636719,296.2908630371094,299.3432006835937,293.1499938964844,293.1499938964844,281.25,31181.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814538836479187,1.0,0.0,0.0,3.466181755065918,3.466203212738037,8.016706374291971e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7005.55078125,0.0,1303.880126953125,1497.1583251953125,0.0,1467.57763671875,0.8604392409324646,1.0,0.0,3.0,1.0,0.0
17827020,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9920549988746644,0.262242317199707,0.2359501272439956,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.903878688812256,0.2002298682928085,0.1900898218154907,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9986900091171264,0.2798280119895935,0.1885057687759399,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8962046504020691,0.1952692717313766,0.1854359358549118,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7648957967758179,0.1203980669379234,0.5448275804519653,284.8803100585937,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.22857666015625,284.8919677734375,1.0,0.297068327665329,1.0,1.0,0.0,1.0,-1.6140483617782593,1.6140462160110474,2.121492798323743e-06,1.2373127937316897,0.797193706035614,0.797193706035614,0.0,35.305503845214844,43.0,38885.75390625,0.0,336.7956237792969,1.0,281.25897216796875,284.0643005371094,296.35565185546875,299.52960205078125,293.1499938964844,293.1499938964844,281.54998779296875,40989.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918957829475403,1.0,0.0,0.0,3.3023855686187744,3.3024072647094727,7.276941573763906e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6402.23388671875,0.0,1213.50537109375,1497.1583251953125,0.0,1547.3922119140625,0.8326539993286133,1.0,0.0,3.0,1.0,0.0
17827080,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9920549988746644,0.262242317199707,0.2359501272439956,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.903878688812256,0.2002298682928085,0.1900898218154907,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9986900091171264,0.2798280119895935,0.1885057687759399,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8962046504020691,0.1952692717313766,0.1854359358549118,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7648957967758179,0.1203980669379234,0.5448275804519653,284.8803100585937,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.22857666015625,284.8919677734375,1.0,0.297068327665329,1.0,1.0,0.0,1.0,-1.6140483617782593,1.6140462160110474,2.121492798323743e-06,1.2373127937316897,0.797193706035614,0.797193706035614,0.0,35.305503845214844,43.0,38885.75390625,0.0,336.7956237792969,1.0,281.25897216796875,284.0643005371094,296.35565185546875,299.52960205078125,293.1499938964844,293.1499938964844,281.54998779296875,40989.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918957829475403,1.0,0.0,0.0,3.3023855686187744,3.3024072647094727,7.276941573763906e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6402.23388671875,0.0,1213.50537109375,1497.1583251953125,0.0,1547.3922119140625,0.8326539993286133,1.0,0.0,3.0,1.0,0.0
17827140,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.9841411113739014,0.2641111314296722,0.2373865842819214,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8939542770385742,0.2010122239589691,0.190729334950447,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9988017082214355,0.2789989709854126,0.1954031437635421,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8862084150314331,0.195913478732109,0.1859495490789413,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.7553970217704773,0.1201307028532028,0.5434565544128418,285.0438537597656,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2247009277344,285.03887939453125,1.0,0.3001070618629455,1.0,1.0,0.0,1.0,-1.6238298416137695,1.6238276958465576,2.1459550225699786e-06,1.2450218200683594,0.9386423826217652,0.9386423826217652,0.0,36.79545974731445,46.0,38899.16015625,0.0,345.88287353515625,1.0,281.54034423828125,284.1913452148437,296.3037109375,299.3853454589844,293.1499938964844,293.1499938964844,281.25,30911.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831998825073242,1.0,0.0,0.0,3.512692451477051,3.512714385986328,8.233292874137987e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7049.62744140625,0.0,1349.0648193359375,1497.1583251953125,0.0,1480.776123046875,0.8706746101379395,1.0,0.0,3.0,1.0,0.0
17827200,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.9841411113739014,0.2641111314296722,0.2373865842819214,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8939542770385742,0.2010122239589691,0.190729334950447,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9988017082214355,0.2789989709854126,0.1954031437635421,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8862084150314331,0.195913478732109,0.1859495490789413,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.7553970217704773,0.1201307028532028,0.5434565544128418,285.0438537597656,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2247009277344,285.03887939453125,1.0,0.3001070618629455,1.0,1.0,0.0,1.0,-1.6238298416137695,1.6238276958465576,2.1459550225699786e-06,1.2450218200683594,0.9386423826217652,0.9386423826217652,0.0,36.79545974731445,46.0,38899.16015625,0.0,345.88287353515625,1.0,281.54034423828125,284.1913452148437,296.3037109375,299.3853454589844,293.1499938964844,293.1499938964844,281.25,30911.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831998825073242,1.0,0.0,0.0,3.512692451477051,3.512714385986328,8.233292874137987e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7049.62744140625,0.0,1349.0648193359375,1497.1583251953125,0.0,1480.776123046875,0.8706746101379395,1.0,0.0,3.0,1.0,0.0
17827260,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.966870129108429,0.2654663622379303,0.2388631105422973,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8760268092155457,0.2016922533512115,0.1915149390697479,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9815849661827089,0.2781966924667358,0.1949603855609893,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8684021234512329,0.1964619159698486,0.1866083145141601,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7400733828544617,0.1199266389012336,0.5429311990737915,284.8717956542969,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2203674316406,284.8822021484375,1.0,0.3033421039581299,1.0,1.0,0.0,1.0,-1.6261396408081057,1.6261374950408936,2.151794660676387e-06,1.2468743324279783,0.8055770397186279,0.8055770397186279,0.0,39.39775085449219,49.0,39300.37109375,0.0,354.2822570800781,1.0,281.2584533691406,284.0398864746094,296.37066650390625,299.5784912109375,293.1499938964844,293.1499938964844,281.54998779296875,40862.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942798495292664,1.0,0.0,0.0,3.366412878036499,3.3664350509643555,7.561849884041294e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6429.232421875,0.0,1273.5159912109375,1497.1583251953125,0.0,1565.906494140625,0.8461893200874329,1.0,0.0,3.0,1.0,0.0
17827320,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.966870129108429,0.2654663622379303,0.2388631105422973,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8760268092155457,0.2016922533512115,0.1915149390697479,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9815849661827089,0.2781966924667358,0.1949603855609893,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8684021234512329,0.1964619159698486,0.1866083145141601,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7400733828544617,0.1199266389012336,0.5429311990737915,284.8717956542969,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2203674316406,284.8822021484375,1.0,0.3033421039581299,1.0,1.0,0.0,1.0,-1.6261396408081057,1.6261374950408936,2.151794660676387e-06,1.2468743324279783,0.8055770397186279,0.8055770397186279,0.0,39.39775085449219,49.0,39300.37109375,0.0,354.2822570800781,1.0,281.2584533691406,284.0398864746094,296.37066650390625,299.5784912109375,293.1499938964844,293.1499938964844,281.54998779296875,40862.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942798495292664,1.0,0.0,0.0,3.366412878036499,3.3664350509643555,7.561849884041294e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6429.232421875,0.0,1273.5159912109375,1497.1583251953125,0.0,1565.906494140625,0.8461893200874329,1.0,0.0,3.0,1.0,0.0
17827380,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9545198678970336,0.2680959701538086,0.2409241199493408,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8646432161331177,0.2032410204410553,0.1927962750196457,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9684802293777466,0.2792893648147583,0.1954341530799865,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8571176528930664,0.1978641748428344,0.1877562999725341,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.7304454445838928,0.1204720437526702,0.5447325706481934,285.04327392578125,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.229248046875,285.0386657714844,1.0,0.3069135844707489,1.0,1.0,0.0,1.0,-1.6342569589614868,1.634254813194275,2.172221684304532e-06,1.2532349824905396,0.948565661907196,0.948565661907196,0.0,41.610145568847656,52.0,39228.88671875,0.0,364.6756591796875,1.0,281.5410461425781,284.17987060546875,296.3167419433594,299.42352294921875,293.1499938964844,293.1499938964844,281.25,31142.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853489279747009,1.0,0.0,0.0,3.5581979751586914,3.558220386505127,8.447992740912014e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7084.2392578125,0.0,1397.978759765625,1497.1583251953125,0.0,1497.1036376953125,0.8810936808586121,1.0,0.0,3.0,1.0,0.0
