time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827440,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9545198678970336,0.2680959701538086,0.2409241199493408,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8646432161331177,0.2032410204410553,0.1927962750196457,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9684802293777466,0.2792893648147583,0.1954341530799865,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8571176528930664,0.1978641748428344,0.1877562999725341,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.7304454445838928,0.1204720437526702,0.5447325706481934,285.04327392578125,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.229248046875,285.0386657714844,1.0,0.3069135844707489,1.0,1.0,0.0,1.0,-1.6342569589614868,1.634254813194275,2.172221684304532e-06,1.2532349824905396,0.948565661907196,0.948565661907196,0.0,41.610145568847656,52.0,39228.88671875,0.0,364.6756591796875,1.0,281.5410461425781,284.17987060546875,296.3167419433594,299.42352294921875,293.1499938964844,293.1499938964844,281.25,31142.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853489279747009,1.0,0.0,0.0,3.5581979751586914,3.558220386505127,8.447992740912014e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7084.2392578125,0.0,1397.978759765625,1497.1583251953125,0.0,1497.1036376953125,0.8810936808586121,1.0,0.0,3.0,1.0,0.0
17827500,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.949791431427002,0.2692510485649109,0.2421678900718689,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8605394959449768,0.2040295302867889,0.1936463564634323,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9632320404052734,0.2798491418361664,0.1959369480609893,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8530445694923401,0.1985812336206436,0.1885368078947067,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7270110249519348,0.1208368465304374,0.5466302037239075,284.8943786621094,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2333374023437,284.8734130859375,1.0,0.3088919818401336,1.0,1.0,0.0,1.0,-1.6405906677246094,1.640588402748108,2.188327243857202e-06,1.2582683563232422,0.8600349426269531,0.8600349426269531,0.0,42.63869857788086,52.0,40095.859375,0.0,370.9040222167969,1.0,281.2991638183594,283.9950561523437,296.38525390625,299.67706298828125,293.1499938964844,293.1499938964844,281.25,35053.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925514936447144,1.0,0.0,0.0,3.5751101970672607,3.5751333236694336,8.528489843229181e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6893.794921875,0.0,1444.4974365234375,1497.1583251953125,0.0,1552.4737548828125,0.8854652047157288,1.0,0.0,3.0,1.0,0.0
17827560,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9431791305541992,0.2701663672924042,0.243083968758583,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8552476167678833,0.2047014236450195,0.1943529993295669,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9562603235244752,0.2802280485630035,0.196264386177063,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.847818911075592,0.1991838961839676,0.189177855849266,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.7226464152336121,0.1211526095867157,0.5482922792434692,284.8753662109375,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.2350158691406,284.8848571777344,1.0,0.3109123110771179,1.0,1.0,0.0,1.0,-1.6456979513168335,1.6456958055496216,2.2013789475749945e-06,1.2623357772827148,0.8200265169143677,0.8200265169143677,0.0,43.86460876464844,55.0,39870.078125,0.0,377.06976318359375,1.0,281.25830078125,284.0256652832031,296.3864440917969,299.6305236816406,293.1499938964844,293.1499938964844,281.54998779296875,40268.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965388059616089,1.0,0.0,0.0,3.433590888977051,3.433613538742065,7.866660212130228e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6468.80126953125,0.0,1335.5093994140625,1497.1583251953125,0.0,1583.5455322265625,0.8603424429893494,1.0,0.0,3.0,1.0,0.0
17827620,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.9336923360824584,0.2732698917388916,0.2455992400646209,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8477231860160828,0.2067695409059524,0.1961668282747268,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.945443332195282,0.2820597290992737,0.1973695456981659,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8403513431549072,0.201093703508377,0.190848097205162,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.7162681818008423,0.1223044842481613,0.5530568957328796,285.0556640625,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2478942871094,285.05181884765625,1.0,0.3152304291725158,1.0,1.0,0.0,1.0,-1.6599438190460205,1.659941554069519,2.237936996607459e-06,1.2735929489135742,0.9734489917755128,0.9734489917755128,0.0,46.09820175170898,58.0,39883.65234375,0.0,391.1094665527344,1.0,281.54168701171875,284.17578125,296.3363647460937,299.4881286621094,293.1499938964844,293.1499938964844,281.25,31041.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885244250297546,1.0,0.0,0.0,3.623668670654297,3.62369155883789,8.761738286011678e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7149.544921875,0.0,1467.23974609375,1497.1583251953125,0.0,1521.393310546875,0.89579838514328,1.0,0.0,3.0,1.0,0.0
17827680,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.9336923360824584,0.2732698917388916,0.2455992400646209,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8477231860160828,0.2067695409059524,0.1961668282747268,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.945443332195282,0.2820597290992737,0.1973695456981659,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8403513431549072,0.201093703508377,0.190848097205162,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.7162681818008423,0.1223044842481613,0.5530568957328796,285.0556640625,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2478942871094,285.05181884765625,1.0,0.3152304291725158,1.0,1.0,0.0,1.0,-1.6599438190460205,1.659941554069519,2.237936996607459e-06,1.2735929489135742,0.9734489917755128,0.9734489917755128,0.0,46.09820175170898,58.0,39883.65234375,0.0,391.1094665527344,1.0,281.54168701171875,284.17578125,296.3363647460937,299.4881286621094,293.1499938964844,293.1499938964844,281.25,31041.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885244250297546,1.0,0.0,0.0,3.623668670654297,3.62369155883789,8.761738286011678e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7149.544921875,0.0,1467.23974609375,1497.1583251953125,0.0,1521.393310546875,0.89579838514328,1.0,0.0,3.0,1.0,0.0
17827740,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9240634441375732,0.2756738364696502,0.2481017261743545,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8405123353004456,0.2086027562618255,0.1981161087751388,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9343202114105223,0.2833725810050964,0.198519766330719,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8331774473190308,0.2027731835842132,0.1926500052213668,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7099915146827698,0.1234211325645446,0.558776319026947,284.8765869140625,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.2551574707031,284.8841247558594,1.0,0.3198869824409485,1.0,1.0,0.0,1.0,-1.675702452659607,1.6757001876831057,2.2789347440266283e-06,1.2861433029174805,0.8440142273902893,0.8440142273902893,0.0,48.52484893798828,61.0,40734.37109375,0.0,406.7736511230469,1.0,281.25738525390625,284.0010986328125,296.40771484375,299.7129821777344,293.1499938964844,293.1499938964844,281.54998779296875,39296.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007285952568054,1.0,0.0,0.0,3.540247678756714,3.540271282196045,8.362970902453526e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6528.1279296875,0.0,1438.378173828125,1497.1583251953125,0.0,1616.5076904296875,0.882922887802124,1.0,0.0,3.0,1.0,0.0
17827800,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9240634441375732,0.2756738364696502,0.2481017261743545,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8405123353004456,0.2086027562618255,0.1981161087751388,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9343202114105223,0.2833725810050964,0.198519766330719,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8331774473190308,0.2027731835842132,0.1926500052213668,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7099915146827698,0.1234211325645446,0.558776319026947,284.8765869140625,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.2551574707031,284.8841247558594,1.0,0.3198869824409485,1.0,1.0,0.0,1.0,-1.675702452659607,1.6757001876831057,2.2789347440266283e-06,1.2861433029174805,0.8440142273902893,0.8440142273902893,0.0,48.52484893798828,61.0,40734.37109375,0.0,406.7736511230469,1.0,281.25738525390625,284.0010986328125,296.40771484375,299.7129821777344,293.1499938964844,293.1499938964844,281.54998779296875,39296.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007285952568054,1.0,0.0,0.0,3.540247678756714,3.540271282196045,8.362970902453526e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6528.1279296875,0.0,1438.378173828125,1497.1583251953125,0.0,1616.5076904296875,0.882922887802124,1.0,0.0,3.0,1.0,0.0
17827860,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.915848672389984,0.2790587246417999,0.2508608996868133,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8343071341514587,0.210964486002922,0.2002173066139221,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.924271047115326,0.285429984331131,0.1997934132814407,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8269479274749756,0.2049606144428253,0.1945939064025879,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7043265104293823,0.1249059587717056,0.5651309490203857,285.0658874511719,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2684631347656,285.06317138671875,1.0,0.3247475028038025,1.0,1.0,0.0,1.0,-1.693026781082153,1.6930243968963623,2.324431989109144e-06,1.2998510599136353,1.0,1.0,0.0,50.98237609863281,64.0,40729.296875,0.0,423.7052001953125,1.0,281.54248046875,284.1660461425781,296.3568420410156,299.57061767578125,293.1499938964844,293.1499938964844,281.25,31251.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934717297554016,1.0,0.0,0.0,3.7141053676605225,3.7141292095184326,9.204532602780092e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7233.7802734375,0.0,1569.5157470703125,1497.1583251953125,0.0,1559.618896484375,0.916422426700592,1.0,0.0,3.0,1.0,0.0
17827920,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.915848672389984,0.2790587246417999,0.2508608996868133,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8343071341514587,0.210964486002922,0.2002173066139221,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.924271047115326,0.285429984331131,0.1997934132814407,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8269479274749756,0.2049606144428253,0.1945939064025879,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7043265104293823,0.1249059587717056,0.5651309490203857,285.0658874511719,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2684631347656,285.06317138671875,1.0,0.3247475028038025,1.0,1.0,0.0,1.0,-1.693026781082153,1.6930243968963623,2.324431989109144e-06,1.2998510599136353,1.0,1.0,0.0,50.98237609863281,64.0,40729.296875,0.0,423.7052001953125,1.0,281.54248046875,284.1660461425781,296.3568420410156,299.57061767578125,293.1499938964844,293.1499938964844,281.25,31251.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934717297554016,1.0,0.0,0.0,3.7141053676605225,3.7141292095184326,9.204532602780092e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7233.7802734375,0.0,1569.5157470703125,1497.1583251953125,0.0,1559.618896484375,0.916422426700592,1.0,0.0,3.0,1.0,0.0
17827980,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9081841111183168,0.2818428874015808,0.2536947727203369,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8284469842910767,0.2130716443061828,0.2024416476488113,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9146187901496888,0.28692626953125,0.2010914236307144,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8209918737411499,0.2068830728530883,0.1966460347175598,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.6990581154823303,0.1263090372085571,0.5722268223762512,284.8795166015625,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2764892578125,284.884765625,1.0,0.3298604190349579,1.0,1.0,0.0,1.0,-1.7116445302963257,1.711642146110535,2.374060386500787e-06,1.314672350883484,0.8758068680763245,0.8758068680763245,0.0,53.59059524536133,67.0,41758.52734375,0.0,442.1600646972656,1.0,281.2576599121094,283.9743957519531,296.427001953125,299.8056335449219,293.1499938964844,293.1499938964844,281.54998779296875,38293.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706063449382782,1.0,0.0,0.0,3.668801307678223,3.66882586479187,8.981351129477844e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6600.5859375,0.0,1571.4365234375,1497.1583251953125,0.0,1658.9296875,0.9105018973350524,1.0,0.0,3.0,1.0,0.0
17828040,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9081841111183168,0.2818428874015808,0.2536947727203369,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8284469842910767,0.2130716443061828,0.2024416476488113,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9146187901496888,0.28692626953125,0.2010914236307144,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8209918737411499,0.2068830728530883,0.1966460347175598,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.6990581154823303,0.1263090372085571,0.5722268223762512,284.8795166015625,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2764892578125,284.884765625,1.0,0.3298604190349579,1.0,1.0,0.0,1.0,-1.7116445302963257,1.711642146110535,2.374060386500787e-06,1.314672350883484,0.8758068680763245,0.8758068680763245,0.0,53.59059524536133,67.0,41758.52734375,0.0,442.1600646972656,1.0,281.2576599121094,283.9743957519531,296.427001953125,299.8056335449219,293.1499938964844,293.1499938964844,281.54998779296875,38293.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706063449382782,1.0,0.0,0.0,3.668801307678223,3.66882586479187,8.981351129477844e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6600.5859375,0.0,1571.4365234375,1497.1583251953125,0.0,1658.9296875,0.9105018973350524,1.0,0.0,3.0,1.0,0.0
17828100,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9041664004325868,0.2835634350776672,0.2550312876701355,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8252318501472473,0.2142650038003921,0.2034850567579269,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9095179438591005,0.2878691554069519,0.2016394287347793,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8176875710487366,0.2079713195562362,0.1975964456796646,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.6961374282836914,0.1270951479673385,0.5755945444107056,285.03680419921875,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.281982421875,285.05548095703125,1.0,0.3324305415153503,1.0,1.0,0.0,1.0,-1.7203423976898191,1.7203400135040283,2.3974166651896667e-06,1.321555256843567,0.9794130921363832,0.9794130921363832,0.0,54.99577713012695,67.0,41314.7109375,0.0,451.4558410644531,1.0,281.5027160644531,284.1523742675781,296.3701171875,299.5906677246094,293.1499938964844,293.1499938964844,281.54998779296875,33886.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011260390281677,1.0,0.0,0.0,3.708575963973999,3.708600044250488,9.177145443572954e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6834.5595703125,0.0,1583.2493896484375,1497.1583251953125,0.0,1619.65087890625,0.919228494167328,1.0,0.0,3.0,1.0,0.0
17828160,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.9021104574203492,0.2856574952602386,0.2568245828151703,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8233780264854431,0.2156910747289657,0.2047841399908065,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.9063773155212402,0.2891280949115753,0.2024634629487991,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8157296180725098,0.2092831581830978,0.198791429400444,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.6945505738258362,0.1280469745397567,0.5797398686408997,285.0780639648437,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.2905578613281,285.07861328125,1.0,0.3350972533226013,1.0,1.0,0.0,1.0,-1.7314544916152954,1.7314521074295044,2.427452500342042e-06,1.3303426504135132,1.0,1.0,0.0,56.204376220703125,70.0,41650.8828125,0.0,461.7281799316406,1.0,281.5428771972656,284.1603088378906,296.3773193359375,299.6609191894531,293.1499938964844,293.1499938964844,281.25,32571.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992989182472229,1.0,0.0,0.0,3.80241322517395,3.802438259124756,9.647436627346906e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7321.6630859375,0.0,1682.7158203125,1497.1583251953125,0.0,1605.2247314453125,0.9369871616363524,1.0,0.0,3.0,1.0,0.0
17828220,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8966805338859558,0.2888211607933044,0.2600390911102295,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8187894821166992,0.2180875092744827,0.2072858661413192,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8991995453834534,0.2908371686935425,0.2039104104042053,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8108646273612976,0.2114555835723877,0.2010809481143951,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6906583905220032,0.1297163367271423,0.5880464911460876,284.8925476074219,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2993469238281,284.8959350585937,1.0,0.3405427038669586,1.0,1.0,0.0,1.0,-1.7527809143066406,1.75277841091156,2.4858545657480136e-06,1.347297191619873,0.9123653173446656,0.9123653173446656,0.0,58.90592956542969,73.0,42875.9140625,0.0,482.9153442382813,1.0,281.2558288574219,283.9577941894531,296.44732666015625,299.906494140625,293.1499938964844,293.1499938964844,280.95001220703125,37251.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118493914604187,1.0,0.0,0.0,3.7886765003204346,3.7887020111083984,9.577855735187768e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7464.4443359375,0.0,1702.71875,1497.1583251953125,0.0,1705.4918212890625,0.936702847480774,1.0,0.0,3.0,1.0,0.0
17828280,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8966805338859558,0.2888211607933044,0.2600390911102295,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8187894821166992,0.2180875092744827,0.2072858661413192,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8991995453834534,0.2908371686935425,0.2039104104042053,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8108646273612976,0.2114555835723877,0.2010809481143951,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6906583905220032,0.1297163367271423,0.5880464911460876,284.8925476074219,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2993469238281,284.8959350585937,1.0,0.3405427038669586,1.0,1.0,0.0,1.0,-1.7527809143066406,1.75277841091156,2.4858545657480136e-06,1.347297191619873,0.9123653173446656,0.9123653173446656,0.0,58.90592956542969,73.0,42875.9140625,0.0,482.9153442382813,1.0,281.2558288574219,283.9577941894531,296.44732666015625,299.906494140625,293.1499938964844,293.1499938964844,280.95001220703125,37251.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118493914604187,1.0,0.0,0.0,3.7886765003204346,3.7887020111083984,9.577855735187768e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7464.4443359375,0.0,1702.71875,1497.1583251953125,0.0,1705.4918212890625,0.936702847480774,1.0,0.0,3.0,1.0,0.0
17828340,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8892658948898315,0.291676789522171,0.2626330554485321,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.8125963807106018,0.2202643454074859,0.2094276994466781,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8902084231376648,0.2921726405620575,0.2049022167921066,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.8042040467262268,0.2133984863758087,0.2030067592859268,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.6853153109550476,0.13123819231987,0.5953356027603149,284.8577575683594,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.30133056640625,284.8725891113281,1.0,0.3459082543849945,1.0,1.0,0.0,1.0,-1.7707226276397705,1.77072012424469,2.5356155219924403e-06,1.3615391254425049,0.8110354542732239,0.8110354542732239,0.0,62.01024627685547,76.0,43331.5625,0.0,503.61126708984375,1.0,280.9576416015625,283.939697265625,296.4410400390625,299.9547424316406,293.1499938964844,293.1499938964844,281.25,43831.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203844785690308,1.0,0.0,0.0,3.46197247505188,3.461996078491211,7.99724716671335e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6738.20458984375,0.0,1389.4486083984375,1497.1583251953125,0.0,1775.1859130859375,0.8713520169258118,1.0,0.0,3.0,1.0,0.0
17828400,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8892658948898315,0.291676789522171,0.2626330554485321,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.8125963807106018,0.2202643454074859,0.2094276994466781,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8902084231376648,0.2921726405620575,0.2049022167921066,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.8042040467262268,0.2133984863758087,0.2030067592859268,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.6853153109550476,0.13123819231987,0.5953356027603149,284.8577575683594,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.30133056640625,284.8725891113281,1.0,0.3459082543849945,1.0,1.0,0.0,1.0,-1.7707226276397705,1.77072012424469,2.5356155219924403e-06,1.3615391254425049,0.8110354542732239,0.8110354542732239,0.0,62.01024627685547,76.0,43331.5625,0.0,503.61126708984375,1.0,280.9576416015625,283.939697265625,296.4410400390625,299.9547424316406,293.1499938964844,293.1499938964844,281.25,43831.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203844785690308,1.0,0.0,0.0,3.46197247505188,3.461996078491211,7.99724716671335e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6738.20458984375,0.0,1389.4486083984375,1497.1583251953125,0.0,1775.1859130859375,0.8713520169258118,1.0,0.0,3.0,1.0,0.0
17828460,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.886059582233429,0.2960759699344635,0.2663076519966125,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8095683455467224,0.2233300954103469,0.2121713161468505,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8851885795593262,0.2947636544704437,0.2065333724021911,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8008471727371216,0.2161939740180969,0.2055040448904037,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.6830565333366394,0.1333529651165008,0.6044359803199768,285.0488586425781,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3173522949219,285.0468444824219,1.0,0.3514397740364074,1.0,1.0,0.0,1.0,-1.7943081855773926,1.7943055629730225,2.6017994514404563e-06,1.3801548480987549,0.9663119316101074,0.9663119316101074,0.0,64.5967025756836,79.0,43531.44140625,0.0,526.841064453125,1.0,281.2417297363281,284.0941772460937,296.39459228515625,299.8116455078125,293.1499938964844,293.1499938964844,280.95001220703125,31907.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105910181999207,1.0,0.0,0.0,3.650310754776001,3.650334119796753,8.891048537407187e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7484.0009765625,0.0,1502.8907470703125,1497.1583251953125,0.0,1695.31689453125,0.9024820327758788,1.0,0.0,3.0,1.0,0.0
17828520,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.886059582233429,0.2960759699344635,0.2663076519966125,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8095683455467224,0.2233300954103469,0.2121713161468505,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8851885795593262,0.2947636544704437,0.2065333724021911,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8008471727371216,0.2161939740180969,0.2055040448904037,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.6830565333366394,0.1333529651165008,0.6044359803199768,285.0488586425781,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3173522949219,285.0468444824219,1.0,0.3514397740364074,1.0,1.0,0.0,1.0,-1.7943081855773926,1.7943055629730225,2.6017994514404563e-06,1.3801548480987549,0.9663119316101074,0.9663119316101074,0.0,64.5967025756836,79.0,43531.44140625,0.0,526.841064453125,1.0,281.2417297363281,284.0941772460937,296.39459228515625,299.8116455078125,293.1499938964844,293.1499938964844,280.95001220703125,31907.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105910181999207,1.0,0.0,0.0,3.650310754776001,3.650334119796753,8.891048537407187e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7484.0009765625,0.0,1502.8907470703125,1497.1583251953125,0.0,1695.31689453125,0.9024820327758788,1.0,0.0,3.0,1.0,0.0
17828580,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8824504017829895,0.2995483875274658,0.2697992324829101,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8063870668411255,0.2260642796754837,0.2149910181760788,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8799924254417419,0.2966912984848022,0.2081328332424163,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7974026203155518,0.2186597138643264,0.208069309592247,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.6808661222457886,0.1353378891944885,0.6141501069068909,284.8958435058594,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.32257080078125,284.9032592773437,1.0,0.3571525812149048,1.0,1.0,0.0,1.0,-1.8185545206069944,1.818551778793335,2.6710281417763326e-06,1.399383306503296,0.8571022748947144,0.8571022748947144,0.0,67.36090850830078,82.0,44603.62109375,0.0,551.61962890625,1.0,280.9572448730469,283.9374694824219,296.47021484375,300.0556640625,293.1499938964844,293.1499938964844,281.25,38802.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217298746109009,1.0,0.0,0.0,3.570597171783448,3.5706210136413574,8.506972335453611e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6838.90625,0.0,1467.12646484375,1497.1583251953125,0.0,1786.2779541015625,0.889671266078949,1.0,0.0,3.0,1.0,0.0
17828640,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8824504017829895,0.2995483875274658,0.2697992324829101,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8063870668411255,0.2260642796754837,0.2149910181760788,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8799924254417419,0.2966912984848022,0.2081328332424163,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7974026203155518,0.2186597138643264,0.208069309592247,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.6808661222457886,0.1353378891944885,0.6141501069068909,284.8958435058594,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.32257080078125,284.9032592773437,1.0,0.3571525812149048,1.0,1.0,0.0,1.0,-1.8185545206069944,1.818551778793335,2.6710281417763326e-06,1.399383306503296,0.8571022748947144,0.8571022748947144,0.0,67.36090850830078,82.0,44603.62109375,0.0,551.61962890625,1.0,280.9572448730469,283.9374694824219,296.47021484375,300.0556640625,293.1499938964844,293.1499938964844,281.25,38802.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217298746109009,1.0,0.0,0.0,3.570597171783448,3.5706210136413574,8.506972335453611e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6838.90625,0.0,1467.12646484375,1497.1583251953125,0.0,1786.2779541015625,0.889671266078949,1.0,0.0,3.0,1.0,0.0
17828700,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.880368709564209,0.3016078174114227,0.271441251039505,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8045338988304138,0.2275856435298919,0.2163401693105697,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8771209716796875,0.2978558838367462,0.208837017416954,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.795445442199707,0.2200359255075454,0.2092876434326172,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.6795724034309387,0.1364280879497528,0.6188632249832153,285.0516052246094,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3274841308594,285.0666809082031,1.0,0.3600020110607147,1.0,1.0,0.0,1.0,-1.8301115036010744,1.8301087617874143,2.704337020986713e-06,1.4084957838058472,0.9660831689834596,0.9660831689834596,0.0,68.82109069824219,82.0,44292.37109375,0.0,564.0853271484375,1.0,281.2004699707031,284.1025085449219,296.4209289550781,299.8554077148437,293.1499938964844,293.1499938964844,281.25,33315.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171485424041748,1.0,0.0,0.0,3.633705139160156,3.633728504180908,8.810339409137669e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7090.42333984375,0.0,1495.117919921875,1497.1583251953125,0.0,1748.624267578125,0.902106523513794,1.0,0.0,3.0,1.0,0.0
17828760,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.8796375393867493,0.3039658963680267,0.2735010683536529,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.8037978410720825,0.2293058186769485,0.2179308980703354,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.8755109310150146,0.299286276102066,0.2097954154014587,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.7945994138717651,0.2216029018163681,0.2107370942831039,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.6792743802070618,0.1376593708992004,0.6243123412132263,285.0787658691406,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.3357849121094,285.077392578125,1.0,0.3629360795021057,1.0,1.0,0.0,1.0,-1.843927383422852,1.843924641609192,2.7444702936918475e-06,1.419384241104126,1.0,1.0,0.0,70.08326721191406,85.0,44739.625,0.0,577.6553344726562,1.0,281.2427062988281,284.0972595214844,296.43212890625,299.939453125,293.1499938964844,293.1499938964844,280.95001220703125,31611.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158983945846558,1.0,0.0,0.0,3.7475528717041016,3.747576951980591,9.371062219543091e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7610.54833984375,0.0,1610.7191162109375,1497.1583251953125,0.0,1738.40771484375,0.9239455461502076,1.0,0.0,3.0,1.0,0.0
17828820,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8765721917152405,0.3075212240219116,0.2770868241786957,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8011417388916016,0.2322035133838653,0.2209241390228271,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8709275126457214,0.3012392818927765,0.211427167057991,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7917329668998718,0.2242017686367035,0.2134472876787185,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6777070760726929,0.1398161649703979,0.6348861455917358,284.8995056152344,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.339599609375,284.903076171875,1.0,0.3688470125198364,1.0,1.0,0.0,1.0,-1.8697417974472048,1.869738936424256,2.8205113267176785e-06,1.439815878868103,0.9048239588737488,0.9048239588737488,0.0,72.95960998535156,88.0,46074.3515625,0.0,605.141357421875,1.0,280.95721435546875,283.9016418457031,296.50018310546875,300.19586181640625,293.1499938964844,293.1499938964844,280.6499938964844,37045.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285451292991638,1.0,0.0,0.0,3.736985206604004,3.7370102405548096,9.318285947301774e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7774.45654296875,0.0,1640.1199951171875,1497.1583251953125,0.0,1842.8922119140625,0.9250438213348388,1.0,0.0,3.0,1.0,0.0
17828880,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8765721917152405,0.3075212240219116,0.2770868241786957,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8011417388916016,0.2322035133838653,0.2209241390228271,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8709275126457214,0.3012392818927765,0.211427167057991,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7917329668998718,0.2242017686367035,0.2134472876787185,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6777070760726929,0.1398161649703979,0.6348861455917358,284.8995056152344,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.339599609375,284.903076171875,1.0,0.3688470125198364,1.0,1.0,0.0,1.0,-1.8697417974472048,1.869738936424256,2.8205113267176785e-06,1.439815878868103,0.9048239588737488,0.9048239588737488,0.0,72.95960998535156,88.0,46074.3515625,0.0,605.141357421875,1.0,280.95721435546875,283.9016418457031,296.50018310546875,300.19586181640625,293.1499938964844,293.1499938964844,280.6499938964844,37045.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285451292991638,1.0,0.0,0.0,3.736985206604004,3.7370102405548096,9.318285947301774e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7774.45654296875,0.0,1640.1199951171875,1497.1583251953125,0.0,1842.8922119140625,0.9250438213348388,1.0,0.0,3.0,1.0,0.0
17828940,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8719435334205627,0.3108474612236023,0.2800838649272918,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7971380949020386,0.2349036484956741,0.2235511541366577,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8648679852485657,0.3028526604175567,0.2126049697399139,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7875248193740845,0.2265885025262832,0.2157849818468094,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.6749242544174194,0.1418255567550659,0.644353985786438,284.8759460449219,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.34002685546875,284.8881530761719,1.0,0.3746085166931152,1.0,1.0,0.0,1.0,-1.892085552215576,1.892082691192627,2.88724686470232e-06,1.4574553966522217,0.8188697099685669,0.8188697099685669,0.0,76.19361877441406,91.0,46668.51171875,0.0,631.881103515625,1.0,280.6579895019531,283.8836975097656,296.4955139160156,300.2549743652344,293.1499938964844,293.1499938964844,280.95001220703125,42467.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368999719619751,1.0,0.0,0.0,3.4504826068878174,3.4505059719085693,7.944251478875231e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7028.85791015625,0.0,1368.0653076171875,1497.1583251953125,0.0,1913.2313232421875,0.8678490519523621,1.0,0.0,3.0,1.0,0.0
17829000,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8719435334205627,0.3108474612236023,0.2800838649272918,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7971380949020386,0.2349036484956741,0.2235511541366577,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8648679852485657,0.3028526604175567,0.2126049697399139,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7875248193740845,0.2265885025262832,0.2157849818468094,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.6749242544174194,0.1418255567550659,0.644353985786438,284.8759460449219,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.34002685546875,284.8881530761719,1.0,0.3746085166931152,1.0,1.0,0.0,1.0,-1.892085552215576,1.892082691192627,2.88724686470232e-06,1.4574553966522217,0.8188697099685669,0.8188697099685669,0.0,76.19361877441406,91.0,46668.51171875,0.0,631.881103515625,1.0,280.6579895019531,283.8836975097656,296.4955139160156,300.2549743652344,293.1499938964844,293.1499938964844,280.95001220703125,42467.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368999719619751,1.0,0.0,0.0,3.4504826068878174,3.4505059719085693,7.944251478875231e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7028.85791015625,0.0,1368.0653076171875,1497.1583251953125,0.0,1913.2313232421875,0.8678490519523621,1.0,0.0,3.0,1.0,0.0
17829060,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8707830309867859,0.3156951665878296,0.2841736972332001,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.7960212826728821,0.2384869009256363,0.2267868816852569,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8620203137397766,0.3057038784027099,0.2144228816032409,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.7861607670783997,0.229816049337387,0.2186950743198394,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.6746415495872498,0.1444090157747268,0.6555783152580261,285.0492553710937,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3548583984375,285.0472412109375,1.0,0.3805057108402252,1.0,1.0,0.0,1.0,-1.9200330972671509,1.9200302362442017,2.9718305540882284e-06,1.4794065952301023,0.9672924876213074,0.9672924876213074,0.0,78.84500122070312,94.0,46971.9140625,0.0,661.5767822265625,1.0,280.9416809082031,284.0239562988281,296.45672607421875,300.128173828125,293.1499938964844,293.1499938964844,280.6499938964844,31742.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285643219947815,1.0,0.0,0.0,3.645143747329712,3.6451668739318848,8.865894756127091e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7823.5732421875,0.0,1495.9580078125,1497.1583251953125,0.0,1843.052978515625,0.901160478591919,1.0,0.0,3.0,1.0,0.0
17829120,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8707830309867859,0.3156951665878296,0.2841736972332001,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.7960212826728821,0.2384869009256363,0.2267868816852569,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8620203137397766,0.3057038784027099,0.2144228816032409,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.7861607670783997,0.229816049337387,0.2186950743198394,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.6746415495872498,0.1444090157747268,0.6555783152580261,285.0492553710937,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3548583984375,285.0472412109375,1.0,0.3805057108402252,1.0,1.0,0.0,1.0,-1.9200330972671509,1.9200302362442017,2.9718305540882284e-06,1.4794065952301023,0.9672924876213074,0.9672924876213074,0.0,78.84500122070312,94.0,46971.9140625,0.0,661.5767822265625,1.0,280.9416809082031,284.0239562988281,296.45672607421875,300.128173828125,293.1499938964844,293.1499938964844,280.6499938964844,31742.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285643219947815,1.0,0.0,0.0,3.645143747329712,3.6451668739318848,8.865894756127091e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7823.5732421875,0.0,1495.9580078125,1497.1583251953125,0.0,1843.052978515625,0.901160478591919,1.0,0.0,3.0,1.0,0.0
17829180,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8689939379692078,0.3195364773273468,0.2879980802536011,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7946010231971741,0.2416886240243911,0.2300517261028289,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8588094115257263,0.3078703284263611,0.2161836177110672,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7844979166984558,0.232664093375206,0.2216255068778991,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6741778254508972,0.1468058824539184,0.6671842932701111,284.9041442871094,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3593444824219,284.910888671875,1.0,0.3865397274494171,1.0,1.0,0.0,1.0,-1.948120355606079,1.9481173753738403,3.058376933040563e-06,1.501558542251587,0.8648587465286255,0.8648587465286255,0.0,81.70651245117188,97.0,48179.37890625,0.0,692.8450317382812,1.0,280.65728759765625,283.8702697753906,296.52789306640625,300.3797302246094,293.1499938964844,293.1499938964844,280.95001220703125,38242.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395419478416443,1.0,0.0,0.0,3.578737497329712,3.578761339187622,8.54580548548256e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7152.26171875,0.0,1471.773193359375,1497.1583251953125,0.0,1935.6788330078125,0.8911874294281006,1.0,0.0,3.0,1.0,0.0
17829240,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8689939379692078,0.3195364773273468,0.2879980802536011,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7946010231971741,0.2416886240243911,0.2300517261028289,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8588094115257263,0.3078703284263611,0.2161836177110672,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7844979166984558,0.232664093375206,0.2216255068778991,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6741778254508972,0.1468058824539184,0.6671842932701111,284.9041442871094,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3593444824219,284.910888671875,1.0,0.3865397274494171,1.0,1.0,0.0,1.0,-1.948120355606079,1.9481173753738403,3.058376933040563e-06,1.501558542251587,0.8648587465286255,0.8648587465286255,0.0,81.70651245117188,97.0,48179.37890625,0.0,692.8450317382812,1.0,280.65728759765625,283.8702697753906,296.52789306640625,300.3797302246094,293.1499938964844,293.1499938964844,280.95001220703125,38242.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395419478416443,1.0,0.0,0.0,3.578737497329712,3.578761339187622,8.54580548548256e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7152.26171875,0.0,1471.773193359375,1497.1583251953125,0.0,1935.6788330078125,0.8911874294281006,1.0,0.0,3.0,1.0,0.0
