time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829300,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.8678779602050781,0.3218094110488891,0.2898187637329101,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7936949729919434,0.2434561252593994,0.2316251993179321,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8569939732551575,0.3091805577278137,0.2169822454452514,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.7834689021110535,0.2342410683631897,0.2230267077684402,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.6737606525421143,0.1481023281812667,0.6728026270866394,285.0560607910156,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3640441894531,285.0688171386719,1.0,0.3895351886749267,1.0,1.0,0.0,1.0,-1.96158230304718,1.961579203605652,3.100262802036013e-06,1.512112379074097,0.9737476706504822,0.9737476706504822,0.0,83.20223236083984,97.0,47905.265625,0.0,708.531982421875,1.0,280.9008178710937,284.0287475585937,296.48272705078125,300.1845397949219,293.1499938964844,293.1499938964844,280.95001220703125,33021.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735442578792572,1.0,0.0,0.0,3.6481821537017822,3.648205518722534,8.880682003109541e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7422.64990234375,0.0,1508.875244140625,1497.1583251953125,0.0,1900.8896484375,0.9049704670906068,1.0,0.0,3.0,1.0,0.0
17829360,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.8679291009902954,0.3243677914142608,0.2920655906200409,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.793772280216217,0.2454184591770172,0.2334459573030471,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.8562412261962891,0.310747891664505,0.2180392295122146,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7834054231643677,0.236003890633583,0.2246628850698471,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.6742045879364014,0.1495366096496582,0.6791656017303467,285.0774230957031,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.3717346191406,285.0769348144531,1.0,0.3926145732402801,1.0,1.0,0.0,1.0,-1.9773403406143188,1.977337121963501,3.1496961128141265e-06,1.52446448802948,1.0,1.0,0.0,84.47917175292969,100.0,48392.71875,0.0,725.5411987304688,1.0,280.9423522949219,284.0227355957031,296.4955139160156,300.2746276855469,293.1499938964844,293.1499938964844,280.6499938964844,31781.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346417903900146,1.0,0.0,0.0,3.7554662227630615,3.75549054145813,9.41067980875232e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7977.81884765625,0.0,1621.2276611328125,1497.1583251953125,0.0,1894.12158203125,0.92583966255188,1.0,0.0,3.0,1.0,0.0
17829420,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8664892911911011,0.3283081352710724,0.2959829568862915,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7927571535110474,0.2487734258174896,0.236870989203453,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8534554243087769,0.3129695057868957,0.219853937625885,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7821239829063416,0.2389629036188125,0.227716788649559,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6741085052490234,0.1520615220069885,0.691424548625946,284.90460205078125,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3752136230469,284.9085998535156,1.0,0.3987898528575897,1.0,1.0,0.0,1.0,-2.006730794906616,2.006727695465088,3.243188757551252e-06,1.547591209411621,0.9127765893936156,0.9127765893936156,0.0,87.41944885253906,103.0,49869.16796875,0.0,759.8069458007812,1.0,280.6561584472656,283.8299865722656,296.5599975585937,300.5394592285156,293.1499938964844,293.1499938964844,280.3500061035156,36759.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467600703239441,1.0,0.0,0.0,3.7520205974578857,3.7520456314086914,9.393419304615236e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8169.31201171875,0.0,1655.5010986328125,1497.1583251953125,0.0,1997.4876708984373,0.928363561630249,1.0,0.0,3.0,1.0,0.0
17829480,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8664892911911011,0.3283081352710724,0.2959829568862915,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7927571535110474,0.2487734258174896,0.236870989203453,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8534554243087769,0.3129695057868957,0.219853937625885,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7821239829063416,0.2389629036188125,0.227716788649559,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6741085052490234,0.1520615220069885,0.691424548625946,284.90460205078125,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3752136230469,284.9085998535156,1.0,0.3987898528575897,1.0,1.0,0.0,1.0,-2.006730794906616,2.006727695465088,3.243188757551252e-06,1.547591209411621,0.9127765893936156,0.9127765893936156,0.0,87.41944885253906,103.0,49869.16796875,0.0,759.8069458007812,1.0,280.6561584472656,283.8299865722656,296.5599975585937,300.5394592285156,293.1499938964844,293.1499938964844,280.3500061035156,36759.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467600703239441,1.0,0.0,0.0,3.7520205974578857,3.7520456314086914,9.393419304615236e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8169.31201171875,0.0,1655.5010986328125,1497.1583251953125,0.0,1997.4876708984373,0.928363561630249,1.0,0.0,3.0,1.0,0.0
17829540,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8637157678604126,0.3321520984172821,0.2994046509265899,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7905012369155884,0.2519423961639404,0.2399280816316604,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8493409156799316,0.3148553669452667,0.2212152034044265,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7795828580856323,0.2416887879371643,0.2303706556558609,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6728319525718689,0.154408112168312,0.702401876449585,284.8835754394531,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3763427734375,284.8935852050781,1.0,0.404783695936203,1.0,1.0,0.0,1.0,-2.0325162410736084,2.032512903213501,3.326356818433851e-06,1.5678199529647827,0.8332961201667786,0.8332961201667786,0.0,90.7143325805664,91.0,50604.62109375,0.0,793.0802001953125,1.0,280.3577575683594,283.80426025390625,296.5568542480469,300.6098937988281,293.1499938964844,293.1499938964844,280.6499938964844,41502.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546645402908325,1.0,0.0,0.0,3.503527402877808,3.5035510063171387,8.190385187845095e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7387.59912109375,0.0,1415.7515869140625,1497.1583251953125,0.0,2065.9404296875,0.8785508275032043,1.0,0.0,3.0,1.0,0.0
17829600,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8637157678604126,0.3321520984172821,0.2994046509265899,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7905012369155884,0.2519423961639404,0.2399280816316604,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8493409156799316,0.3148553669452667,0.2212152034044265,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7795828580856323,0.2416887879371643,0.2303706556558609,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6728319525718689,0.154408112168312,0.702401876449585,284.8835754394531,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3763427734375,284.8935852050781,1.0,0.404783695936203,1.0,1.0,0.0,1.0,-2.0325162410736084,2.032512903213501,3.326356818433851e-06,1.5678199529647827,0.8332961201667786,0.8332961201667786,0.0,90.7143325805664,91.0,50604.62109375,0.0,793.0802001953125,1.0,280.3577575683594,283.80426025390625,296.5568542480469,300.6098937988281,293.1499938964844,293.1499938964844,280.6499938964844,41502.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546645402908325,1.0,0.0,0.0,3.503527402877808,3.5035510063171387,8.190385187845095e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7387.59912109375,0.0,1415.7515869140625,1497.1583251953125,0.0,2065.9404296875,0.8785508275032043,1.0,0.0,3.0,1.0,0.0
17829660,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.8758216500282288,0.3376149535179138,0.3038278818130493,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.8017921447753906,0.2560500204563141,0.2434342503547668,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8591263890266418,0.3180021643638611,0.2230798304080963,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.7903099656105042,0.245288997888565,0.2334123849868774,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.6832953691482544,0.1573618054389953,0.7142390608787537,285.050537109375,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.39166259765625,285.0484924316406,1.0,0.405905932188034,1.0,1.0,0.0,1.0,-2.0621438026428223,2.062140464782715,3.4232034522574395e-06,1.5909782648086548,0.9800563454627992,0.9800563454627992,0.0,88.19873046875,79.0,50917.3046875,0.0,810.114013671875,1.0,280.6423645019531,283.9432067871094,296.5245056152344,300.49200439453125,293.1499938964844,293.1499938964844,280.3500061035156,31846.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473738193511963,1.0,0.0,0.0,3.689712524414064,3.6897363662719727,9.084026260097744e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8246.3818359375,0.0,1546.3868408203125,1497.1583251953125,0.0,2002.7747802734373,0.9112111330032348,1.0,0.0,3.0,1.0,0.0
17829720,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.8758216500282288,0.3376149535179138,0.3038278818130493,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.8017921447753906,0.2560500204563141,0.2434342503547668,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8591263890266418,0.3180021643638611,0.2230798304080963,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.7903099656105042,0.245288997888565,0.2334123849868774,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.6832953691482544,0.1573618054389953,0.7142390608787537,285.050537109375,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.39166259765625,285.0484924316406,1.0,0.405905932188034,1.0,1.0,0.0,1.0,-2.0621438026428223,2.062140464782715,3.4232034522574395e-06,1.5909782648086548,0.9800563454627992,0.9800563454627992,0.0,88.19873046875,79.0,50917.3046875,0.0,810.114013671875,1.0,280.6423645019531,283.9432067871094,296.5245056152344,300.49200439453125,293.1499938964844,293.1499938964844,280.3500061035156,31846.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473738193511963,1.0,0.0,0.0,3.689712524414064,3.6897363662719727,9.084026260097744e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8246.3818359375,0.0,1546.3868408203125,1497.1583251953125,0.0,2002.7747802734373,0.9112111330032348,1.0,0.0,3.0,1.0,0.0
17829780,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8978896737098694,0.342046171426773,0.3078490793704986,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8213120698928833,0.259782999753952,0.2468465864658355,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.878695547580719,0.3204752504825592,0.2247901558876037,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8099948763847351,0.2485136091709137,0.2363452017307281,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7019714713096619,0.160141721367836,0.7258855700492859,284.9072265625,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3970031738281,284.9129943847656,1.0,0.4042563736438751,1.0,1.0,0.0,1.0,-2.09063982963562,2.0906362533569336,3.517920731610502e-06,1.6133427619934082,0.8794919848442078,0.8794919848442078,0.0,82.23285675048828,67.0,52214.21875,0.0,814.2135620117188,1.0,280.35699462890625,283.7872009277344,296.5911560058594,300.747802734375,293.1499938964844,293.1499938964844,280.6499938964844,37853.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577633857727051,1.0,0.0,0.0,3.633948564529419,3.633972644805908,8.811520046947408e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7527.984375,0.0,1529.1934814453125,1497.1583251953125,0.0,2092.98388671875,0.9031987190246582,1.0,0.0,3.0,1.0,0.0
17829840,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8978896737098694,0.342046171426773,0.3078490793704986,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8213120698928833,0.259782999753952,0.2468465864658355,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.878695547580719,0.3204752504825592,0.2247901558876037,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8099948763847351,0.2485136091709137,0.2363452017307281,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7019714713096619,0.160141721367836,0.7258855700492859,284.9072265625,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3970031738281,284.9129943847656,1.0,0.4042563736438751,1.0,1.0,0.0,1.0,-2.09063982963562,2.0906362533569336,3.517920731610502e-06,1.6133427619934082,0.8794919848442078,0.8794919848442078,0.0,82.23285675048828,67.0,52214.21875,0.0,814.2135620117188,1.0,280.35699462890625,283.7872009277344,296.5911560058594,300.747802734375,293.1499938964844,293.1499938964844,280.6499938964844,37853.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577633857727051,1.0,0.0,0.0,3.633948564529419,3.633972644805908,8.811520046947408e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7527.984375,0.0,1529.1934814453125,1497.1583251953125,0.0,2092.98388671875,0.9031987190246582,1.0,0.0,3.0,1.0,0.0
17829900,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.913148045539856,0.3446566164493561,0.3097510933876037,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8335980772972107,0.2618456482887268,0.248472198843956,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.8921766877174377,0.32196906208992,0.2255513072013855,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8222126364707947,0.2503048181533813,0.2377240657806396,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7139136791229248,0.1616539657115936,0.7314096689224243,285.0574645996094,284.95001220703125,296.74139404296875,293.5632629394531,296.7403259277344,297.40234375,285.0684814453125,1.0,0.4026612937450409,1.0,1.0,0.0,1.0,-2.10407829284668,2.104074716567993,3.562959818737e-06,1.6238175630569458,0.9882047772407532,0.9882047772407532,0.0,78.39469909667969,67.0,51906.01953125,0.0,812.4771118164062,1.0,280.6021423339844,283.94415283203125,296.5497741699219,300.5521240234375,293.1499938964844,293.1499938964844,280.6499938964844,33062.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538919448852539,1.0,0.0,0.0,3.700991630554199,3.701015710830689,9.139648682321422e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7818.46728515625,0.0,1568.3544921875,1497.1583251953125,0.0,2059.2158203125,0.9166848063468932,1.0,0.0,3.0,1.0,0.0
17829960,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.9349681735038756,0.3475669026374817,0.3120874166488647,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.8498582243919373,0.2641206979751587,0.2503486275672912,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.9104686975479126,0.3237323760986328,0.2265695035457611,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.8378039002418518,0.2522982060909271,0.2393390238285064,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.7280455231666565,0.1633229404687881,0.737687885761261,285.0792541503906,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.4106140136719,285.0796813964844,1.0,0.4008010327816009,1.0,1.0,0.0,1.0,-2.1198387145996094,2.119834899902344,3.6161807202006457e-06,1.636105179786682,1.0,1.0,0.0,73.85220336914062,55.0,52364.625,0.0,810.2333374023438,1.0,280.6427307128906,283.9439697265625,296.563232421875,300.64276123046875,293.1499938964844,293.1499938964844,280.3500061035156,32379.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531985640525818,1.0,0.0,0.0,3.790871143341065,3.790895938873291,9.588956118022909e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8409.9677734375,0.0,1667.478515625,1497.1583251953125,0.0,2053.1865234375,0.9342530965805054,1.0,0.0,3.0,1.0,0.0
17830020,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9609203338623048,0.3501315116882324,0.3144159615039825,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.8709143996238708,0.2662921547889709,0.2522935569286346,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.9357553720474244,0.3252550661563873,0.2276000380516052,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.8577765822410583,0.2541822493076324,0.2410102784633636,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.745312511920929,0.1649540364742279,0.7442802786827087,284.9364013671875,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.4150390625,284.92333984375,1.0,0.3986133933067322,1.0,1.0,0.0,1.0,-2.136136531829834,2.1361329555511475,3.671751073852647e-06,1.6488648653030396,0.9543288946151732,0.9543288946151732,0.0,68.8199234008789,55.0,53735.88671875,0.0,806.6262817382812,1.0,280.3904113769531,283.7615051269531,296.62188720703125,300.9264221191406,293.1499938964844,293.1499938964844,280.3500061035156,34066.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603989839553833,1.0,0.0,0.0,3.826881885528565,3.826907396316528,9.771998747964972e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8201.4912109375,0.0,1723.837646484375,1497.1583251953125,0.0,2116.0732421875,0.94269859790802,1.0,0.0,3.0,1.0,0.0
17830080,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9840734004974364,0.3521533012390136,0.3161307275295257,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8937176465988159,0.2680991888046264,0.253862202167511,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9612319469451904,0.3263699412345886,0.2282982915639877,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8796183466911316,0.2557256817817688,0.2423315495252609,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7641445994377136,0.1663278937339782,0.7497089505195618,284.9112548828125,284.95001220703125,296.8014221191406,293.5845642089844,296.80035400390625,297.4151916503906,284.914794921875,1.0,0.39632448554039,1.0,1.0,0.0,1.0,-2.1490280628204346,2.149024486541748,3.7160418742132606e-06,1.6589642763137815,0.925873041152954,0.925873041152954,0.0,64.16902923583984,58.0,53921.51171875,0.0,801.2587280273438,1.0,280.3558959960937,283.7523803710937,296.6239929199219,300.9100646972656,293.1499938964844,293.1499938964844,280.04998779296875,36564.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642015218734741,1.0,0.0,0.0,3.7916102409362793,3.791635751724243,9.59269527811557e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8628.4892578125,0.0,1700.8861083984375,1497.1583251953125,0.0,2149.524658203125,0.9371627569198608,1.0,0.0,3.0,1.0,0.0
17830140,297.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9990000128746032,0.3570935428142547,0.3147157728672027,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9196931719779968,0.271818995475769,0.2571951150894165,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9836910367012024,0.3286398947238922,0.2297423481941223,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9034608602523804,0.2588757872581482,0.2451362758874893,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7856592535972595,0.1691179871559143,0.7614818811416626,284.8813781738281,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4186096191406,284.8890686035156,1.0,0.3955096304416656,1.0,1.0,0.0,1.0,-2.164285182952881,2.1642816066741943,3.7709814932895824e-06,1.6722203493118286,0.8430343270301819,0.8430343270301819,0.0,60.47285079956055,61.0,54545.57421875,0.0,803.7955932617188,1.0,280.0573425292969,283.71337890625,296.62322998046875,300.9836120605469,293.1499938964844,293.1499938964844,280.3500061035156,41186.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712515592575073,1.0,0.0,0.0,3.562852144241333,3.5628762245178223,8.470107104585622e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7778.75927734375,0.0,1476.23291015625,1497.1583251953125,0.0,2211.960205078125,0.8910590410232544,1.0,0.0,3.0,1.0,0.0
17830200,297.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9990000128746032,0.3570935428142547,0.3147157728672027,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9196931719779968,0.271818995475769,0.2571951150894165,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9836910367012024,0.3286398947238922,0.2297423481941223,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9034608602523804,0.2588757872581482,0.2451362758874893,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7856592535972595,0.1691179871559143,0.7614818811416626,284.8813781738281,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4186096191406,284.8890686035156,1.0,0.3955096304416656,1.0,1.0,0.0,1.0,-2.164285182952881,2.1642816066741943,3.7709814932895824e-06,1.6722203493118286,0.8430343270301819,0.8430343270301819,0.0,60.47285079956055,61.0,54545.57421875,0.0,803.7955932617188,1.0,280.0573425292969,283.71337890625,296.62322998046875,300.9836120605469,293.1499938964844,293.1499938964844,280.3500061035156,41186.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712515592575073,1.0,0.0,0.0,3.562852144241333,3.5628762245178223,8.470107104585622e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7778.75927734375,0.0,1476.23291015625,1497.1583251953125,0.0,2211.960205078125,0.8910590410232544,1.0,0.0,3.0,1.0,0.0
17830260,297.5419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9990000128746032,0.3667376041412353,0.3021020293235779,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.94003427028656,0.2764177322387695,0.2612146437168121,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.996822953224182,0.332071989774704,0.2318500280380249,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9221298098564148,0.2628489136695862,0.2485790103673935,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8017258048057556,0.1724947243928909,0.7753985524177551,285.03485107421875,284.95001220703125,296.8827819824219,293.61395263671875,296.8817138671875,297.4546813964844,285.03277587890625,1.0,0.3967750668525696,1.0,1.0,0.0,1.0,-2.183701992034912,2.1836981773376465,3.836524683720199e-06,1.6860913038253784,0.975284218788147,0.975284218788147,0.0,58.67491149902344,64.0,54560.12109375,0.0,812.4879760742188,1.0,280.34246826171875,283.8502197265625,296.593994140625,300.845703125,293.1499938964844,293.1499938964844,280.04998779296875,32519.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637863755226135,1.0,0.0,0.0,3.7199981212615967,3.720022201538086,9.233763194060884e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8666.8896484375,0.0,1585.904052734375,1497.1583251953125,0.0,2145.86474609375,0.9184498190879822,1.0,0.0,3.0,1.0,0.0
17830320,297.5419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9990000128746032,0.3667376041412353,0.3021020293235779,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.94003427028656,0.2764177322387695,0.2612146437168121,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.996822953224182,0.332071989774704,0.2318500280380249,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9221298098564148,0.2628489136695862,0.2485790103673935,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8017258048057556,0.1724947243928909,0.7753985524177551,285.03485107421875,284.95001220703125,296.8827819824219,293.61395263671875,296.8817138671875,297.4546813964844,285.03277587890625,1.0,0.3967750668525696,1.0,1.0,0.0,1.0,-2.183701992034912,2.1836981773376465,3.836524683720199e-06,1.6860913038253784,0.975284218788147,0.975284218788147,0.0,58.67491149902344,64.0,54560.12109375,0.0,812.4879760742188,1.0,280.34246826171875,283.8502197265625,296.593994140625,300.845703125,293.1499938964844,293.1499938964844,280.04998779296875,32519.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637863755226135,1.0,0.0,0.0,3.7199981212615967,3.720022201538086,9.233763194060884e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8666.8896484375,0.0,1585.904052734375,1497.1583251953125,0.0,2145.86474609375,0.9184498190879822,1.0,0.0,3.0,1.0,0.0
17830380,297.5885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.3764564990997314,0.2977126240730285,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.950669765472412,0.2805501818656921,0.2652482688426971,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.3350797891616821,0.2315542697906494,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.932388424873352,0.266362726688385,0.2520288527011871,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8107441663742065,0.1756539046764373,0.7898818850517273,284.90576171875,284.95001220703125,296.92401123046875,293.62908935546875,296.9229736328125,297.4860534667969,284.91162109375,1.0,0.3995208442211151,1.0,1.0,0.0,1.0,-2.204392194747925,2.20438814163208,3.9092929000617005e-06,1.7022138833999634,0.876018226146698,0.876018226146698,0.0,58.49105453491211,84.0,55644.984375,0.0,830.967529296875,1.0,280.0569152832031,283.71142578125,296.6546630859375,301.0763854980469,293.1499938964844,293.1499938964844,280.3500061035156,38382.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721088528633118,1.0,0.0,0.0,3.635108947753906,3.635133266448975,8.817149250717193e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7881.3115234375,0.0,1534.41796875,1497.1583251953125,0.0,2219.588134765625,0.9040651321411132,1.0,0.0,3.0,1.0,0.0
17830440,297.5885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.3764564990997314,0.2977126240730285,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.950669765472412,0.2805501818656921,0.2652482688426971,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.3350797891616821,0.2315542697906494,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.932388424873352,0.266362726688385,0.2520288527011871,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8107441663742065,0.1756539046764373,0.7898818850517273,284.90576171875,284.95001220703125,296.92401123046875,293.62908935546875,296.9229736328125,297.4860534667969,284.91162109375,1.0,0.3995208442211151,1.0,1.0,0.0,1.0,-2.204392194747925,2.20438814163208,3.9092929000617005e-06,1.7022138833999634,0.876018226146698,0.876018226146698,0.0,58.49105453491211,84.0,55644.984375,0.0,830.967529296875,1.0,280.0569152832031,283.71142578125,296.6546630859375,301.0763854980469,293.1499938964844,293.1499938964844,280.3500061035156,38382.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721088528633118,1.0,0.0,0.0,3.635108947753906,3.635133266448975,8.817149250717193e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7881.3115234375,0.0,1534.41796875,1497.1583251953125,0.0,2219.588134765625,0.9040651321411132,1.0,0.0,3.0,1.0,0.0
17830500,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.9990000128746032,0.3810738325119018,0.3017460107803345,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.94861900806427,0.2828522622585296,0.2672738134860992,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.9990000128746032,0.3369410336017608,0.2344670444726944,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.9299847483634948,0.2683341205120086,0.2537539601325989,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8096324801445007,0.1773893535137176,0.7972486019134521,285.0609436035156,284.95001220703125,296.9447937011719,293.6367492675781,296.9437255859375,297.5000305175781,285.0718688964844,1.0,0.404063880443573,1.0,1.0,0.0,1.0,-2.226067543029785,2.2260634899139404,3.985770945291733e-06,1.7187882661819458,0.9883559346199036,0.9883559346199036,0.0,59.82759094238281,84.0,55475.5234375,0.0,856.4415893554688,1.0,280.3021850585937,283.871337890625,296.6183166503906,300.8826599121094,293.1499938964844,293.1499938964844,280.3500061035156,33162.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679309844970703,1.0,0.0,0.0,3.7039403915405273,3.7039644718170166,9.154218219009636e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8200.7451171875,0.0,1572.4649658203125,1497.1583251953125,0.0,2182.487548828125,0.9175131916999816,1.0,0.0,3.0,1.0,0.0
17830560,297.615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.9990000128746032,0.3848272264003753,0.310878574848175,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.9411517381668092,0.285372793674469,0.2696408927440643,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.9946866631507874,0.3387240767478943,0.2365256696939468,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.922133207321167,0.2705121040344238,0.2558030486106872,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918273925781,0.8044149279594421,0.1792773455381393,0.8057688474655151,285.09259033203125,284.95001220703125,296.96563720703125,293.6444702148437,296.964599609375,297.5087585449219,285.09503173828125,1.0,0.4102903306484222,1.0,1.0,0.0,1.0,-2.2550439834594727,2.255039930343628,4.089740741619608e-06,1.7412327527999878,1.0,1.0,0.0,62.33639907836914,104.0,56182.66796875,0.0,893.9789428710938,1.0,280.3427429199219,283.8800354003906,296.6365661621094,300.9914855957031,293.1499938964844,293.1499938964844,280.04998779296875,32431.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673681378364563,1.0,0.0,0.0,3.7938642501831055,3.793889045715332,9.604103752280937e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8853.5712890625,0.0,1671.4376220703125,1497.1583251953125,0.0,2177.5029296875,0.9349641799926758,1.0,0.0,3.0,1.0,0.0
17830620,297.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.9990000128746032,0.3867076933383941,0.3421305418014526,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.9129348397254944,0.2898223400115967,0.2742530405521393,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.970319390296936,0.3415228426456451,0.2388159930706024,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8955786824226379,0.2742929756641388,0.2597829103469848,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.7839462161064148,0.1826188415288925,0.8225515484809875,284.9594421386719,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4861755371094,284.96368408203125,1.0,0.4267910420894623,1.0,1.0,0.0,1.0,-2.325799465179444,2.3257951736450195,4.349647497292608e-06,1.7960712909698486,0.974250078201294,0.974250078201294,0.0,70.51676940917969,122.0,58725.2734375,0.0,997.5801391601562,1.0,280.0557861328125,283.7038879394531,296.7043762207031,301.32720947265625,293.1499938964844,293.1499938964844,279.75,34789.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790976762771606,1.0,0.0,0.0,3.84511947631836,3.8451452255249023,9.86535951597034e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9215.2177734375,0.0,1751.7353515625,1497.1583251953125,0.0,2282.04248046875,0.9483224153518676,1.0,0.0,3.0,1.0,0.0
17830680,297.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.9990000128746032,0.3867076933383941,0.3421305418014526,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.9129348397254944,0.2898223400115967,0.2742530405521393,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.970319390296936,0.3415228426456451,0.2388159930706024,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8955786824226379,0.2742929756641388,0.2597829103469848,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.7839462161064148,0.1826188415288925,0.8225515484809875,284.9594421386719,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4861755371094,284.96368408203125,1.0,0.4267910420894623,1.0,1.0,0.0,1.0,-2.325799465179444,2.3257951736450195,4.349647497292608e-06,1.7960712909698486,0.974250078201294,0.974250078201294,0.0,70.51676940917969,122.0,58725.2734375,0.0,997.5801391601562,1.0,280.0557861328125,283.7038879394531,296.7043762207031,301.32720947265625,293.1499938964844,293.1499938964844,279.75,34789.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790976762771606,1.0,0.0,0.0,3.84511947631836,3.8451452255249023,9.86535951597034e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9215.2177734375,0.0,1751.7353515625,1497.1583251953125,0.0,2282.04248046875,0.9483224153518676,1.0,0.0,3.0,1.0,0.0
17830740,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9524800777435304,0.3862218260765075,0.3478293120861053,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.863222062587738,0.2937393188476562,0.2786104381084442,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.911124348640442,0.343766301870346,0.2408606857061386,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8476763367652893,0.2775310575962066,0.263507217168808,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7437041997909546,0.1853964477777481,0.8382827639579773,284.89068603515625,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4486999511719,284.89752197265625,1.0,0.4442987143993377,1.0,1.0,0.0,1.0,-2.363725423812866,2.363720893859864,4.493537744565401e-06,1.826067924499512,0.8885223865509033,0.8885223865509033,0.0,86.59635925292969,140.0,60130.21875,0.0,1102.658203125,1.0,279.7565002441406,283.6082763671875,296.71337890625,301.4878845214844,293.1499938964844,293.1499938964844,280.04998779296875,39142.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888136506080627,1.0,0.0,0.0,3.726093053817749,3.726118326187134,9.264045957024792e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8356.7412109375,0.0,1643.4913330078125,1497.1583251953125,0.0,2369.6220703125,0.9251016974449158,1.0,0.0,3.0,1.0,0.0
17830800,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9524800777435304,0.3862218260765075,0.3478293120861053,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.863222062587738,0.2937393188476562,0.2786104381084442,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.911124348640442,0.343766301870346,0.2408606857061386,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8476763367652893,0.2775310575962066,0.263507217168808,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7437041997909546,0.1853964477777481,0.8382827639579773,284.89068603515625,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4486999511719,284.89752197265625,1.0,0.4442987143993377,1.0,1.0,0.0,1.0,-2.363725423812866,2.363720893859864,4.493537744565401e-06,1.826067924499512,0.8885223865509033,0.8885223865509033,0.0,86.59635925292969,140.0,60130.21875,0.0,1102.658203125,1.0,279.7565002441406,283.6082763671875,296.71337890625,301.4878845214844,293.1499938964844,293.1499938964844,280.04998779296875,39142.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888136506080627,1.0,0.0,0.0,3.726093053817749,3.726118326187134,9.264045957024792e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8356.7412109375,0.0,1643.4913330078125,1497.1583251953125,0.0,2369.6220703125,0.9251016974449158,1.0,0.0,3.0,1.0,0.0
17830860,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9068202376365662,0.3905029892921448,0.3514428734779358,297.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.8299628496170044,0.2981570959091186,0.2832700908184051,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.8713600635528564,0.3468477725982666,0.243307963013649,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.8152076005935669,0.2812064290046692,0.267484188079834,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.7162463665008545,0.1883114129304886,0.8541325926780701,285.0798034667969,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4477844238281,285.08160400390625,1.0,0.4620099663734436,1.0,1.0,0.0,1.0,-2.4004366397857666,2.400431871414185,4.633827757061226e-06,1.8543899059295648,1.0,1.0,0.0,103.69293975830078,143.0,60311.76171875,0.0,1213.737548828125,1.0,280.04364013671875,283.7839660644531,296.6856384277344,301.3703918457031,293.1499938964844,293.1499938964844,279.75,33419.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841864228248596,1.0,0.0,0.0,3.8519692420959473,3.851994752883911,9.900539907903294e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9373.1455078125,0.0,1749.31591796875,1497.1583251953125,0.0,2327.807861328125,0.948695182800293,1.0,0.0,3.0,1.0,0.0
17830920,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9068202376365662,0.3905029892921448,0.3514428734779358,297.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.8299628496170044,0.2981570959091186,0.2832700908184051,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.8713600635528564,0.3468477725982666,0.243307963013649,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.8152076005935669,0.2812064290046692,0.267484188079834,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.7162463665008545,0.1883114129304886,0.8541325926780701,285.0798034667969,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4477844238281,285.08160400390625,1.0,0.4620099663734436,1.0,1.0,0.0,1.0,-2.4004366397857666,2.400431871414185,4.633827757061226e-06,1.8543899059295648,1.0,1.0,0.0,103.69293975830078,143.0,60311.76171875,0.0,1213.737548828125,1.0,280.04364013671875,283.7839660644531,296.6856384277344,301.3703918457031,293.1499938964844,293.1499938964844,279.75,33419.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841864228248596,1.0,0.0,0.0,3.8519692420959473,3.851994752883911,9.900539907903294e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9373.1455078125,0.0,1749.31591796875,1497.1583251953125,0.0,2327.807861328125,0.948695182800293,1.0,0.0,3.0,1.0,0.0
17830980,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.885047972202301,0.3940785825252533,0.3554200232028961,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8125407099723816,0.3016462922096252,0.2873201370239258,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8504596948623657,0.34881392121315,0.2452909797430038,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.7964845895767212,0.2839623391628265,0.2708403170108795,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.6999820470809937,0.1904397755861282,0.8670199513435364,284.92724609375,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.43927001953125,284.9299621582031,1.0,0.4748668372631073,1.0,1.0,0.0,1.0,-2.43198823928833,2.431983470916748,4.7566982175339945e-06,1.8789986371994016,0.9492886662483216,0.9492886662483216,0.0,116.34617614746094,146.0,62069.84765625,0.0,1303.3544921875,1.0,279.75567626953125,283.60064697265625,296.7425231933594,301.6497802734375,293.1499938964844,293.1499938964844,279.45001220703125,36261.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932175993919373,1.0,0.0,0.0,3.856565475463867,3.856591701507568,9.92418222267588e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9659.3828125,0.0,1777.42529296875,1497.1583251953125,0.0,2409.583984375,0.9516993165016174,1.0,0.0,3.0,1.0,0.0
17831040,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.885047972202301,0.3940785825252533,0.3554200232028961,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8125407099723816,0.3016462922096252,0.2873201370239258,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8504596948623657,0.34881392121315,0.2452909797430038,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.7964845895767212,0.2839623391628265,0.2708403170108795,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.6999820470809937,0.1904397755861282,0.8670199513435364,284.92724609375,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.43927001953125,284.9299621582031,1.0,0.4748668372631073,1.0,1.0,0.0,1.0,-2.43198823928833,2.431983470916748,4.7566982175339945e-06,1.8789986371994016,0.9492886662483216,0.9492886662483216,0.0,116.34617614746094,146.0,62069.84765625,0.0,1303.3544921875,1.0,279.75567626953125,283.60064697265625,296.7425231933594,301.6497802734375,293.1499938964844,293.1499938964844,279.45001220703125,36261.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932175993919373,1.0,0.0,0.0,3.856565475463867,3.856591701507568,9.92418222267588e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9659.3828125,0.0,1777.42529296875,1497.1583251953125,0.0,2409.583984375,0.9516993165016174,1.0,0.0,3.0,1.0,0.0
17831100,297.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.8773768544197083,0.3956018984317779,0.3570315837860107,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256530761719,0.806001603603363,0.303096055984497,0.2889584600925445,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.8430408835411072,0.3494532704353332,0.2459475398063659,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82586669921875,0.7895894050598145,0.2850357294082641,0.2721289992332458,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.6939030885696411,0.1912254691123962,0.8718246817588806,284.8251647949219,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4325256347656,284.82342529296875,1.0,0.480009526014328,1.0,1.0,0.0,1.0,-2.444005012512207,2.444000244140625,4.803879164683167e-06,1.8883432149887085,0.8588118553161621,0.8588118553161621,0.0,121.52051544189452,146.0,62988.57421875,0.0,1339.5435791015625,1.0,279.49530029296875,283.4757080078125,296.7632141113281,301.8356018066406,293.1499938964844,293.1499938964844,279.45001220703125,40082.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980843782424927,1.0,0.0,0.0,3.7827131748199454,3.782739162445069,9.547729860059917e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9315.078125,0.0,1717.54541015625,1497.1583251953125,0.0,2453.923828125,0.9354436993598938,1.0,0.0,3.0,1.0,0.0
