time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831160,297.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8712326884269714,0.3972592949867248,0.3585356771945953,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8005402684211731,0.304543524980545,0.2904465198516845,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8369967937469482,0.3501157760620117,0.246481105685234,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7839646339416504,0.2860893905162811,0.2732569277286529,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6888868808746338,0.1919566094875335,0.8758770823478699,284.89276123046875,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.4266357421875,284.8987121582031,1.0,0.4844827353954315,1.0,1.0,0.0,1.0,-2.454464912414551,2.4544601440429688,4.845090643357253e-06,1.896449327468872,0.8717259168624878,0.8717259168624878,0.0,126.06266021728516,134.0,62930.94140625,0.0,1371.477294921875,1.0,279.4570007324219,283.5469665527344,296.7492980957031,301.7445068359375,293.1499938964844,293.1499938964844,279.75,40026.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989196181297302,1.0,0.0,0.0,3.673829317092896,3.673854112625122,9.005984793475363e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8705.109375,0.0,1590.167236328125,1497.1583251953125,0.0,2461.55126953125,0.914588451385498,1.0,0.0,3.0,1.0,0.0
17831220,297.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.8712543249130249,0.4001058638095855,0.3607621192932129,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8006482124328613,0.3067287802696228,0.2923435866832733,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8362467288970947,0.3515129089355469,0.2472843080759048,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.7837278246879578,0.287765622138977,0.274690717458725,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.6887056827545166,0.1930975914001464,0.8806008696556091,285.0517883300781,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.42742919921875,285.0539245605469,1.0,0.4868278503417969,1.0,1.0,0.0,1.0,-2.46777868270874,2.467773914337158,4.897707185591571e-06,1.9067142009735107,0.9887643456459044,0.9887643456459044,0.0,127.5560073852539,134.0,62663.65625,0.0,1394.4617919921875,1.0,279.71795654296875,283.70220947265625,296.7174072265625,301.5499267578125,293.1499938964844,293.1499938964844,279.75,33356.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936359643936157,1.0,0.0,0.0,3.7567555904388414,3.75678014755249,9.417142905476794e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9090.7373046875,0.0,1634.8558349609375,1497.1583251953125,0.0,2413.388671875,0.928866446018219,1.0,0.0,3.0,1.0,0.0
17831280,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.8742418885231018,0.402095079421997,0.3625201284885406,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.8034244775772095,0.3082797825336456,0.2937540113925934,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8383658528327942,0.3525530099868774,0.2479731142520904,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.7862101793289185,0.2889707088470459,0.2757771611213684,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.6909765601158142,0.1939275860786438,0.8840816617012024,285.0485534667969,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4293212890625,285.047607421875,1.0,0.487571507692337,1.0,1.0,0.0,1.0,-2.4778997898101807,2.477895021438598,4.937940047966549e-06,1.914537787437439,1.0,1.0,0.0,126.96949005126952,122.0,63026.30859375,0.0,1404.8092041015625,1.0,279.74346923828125,283.69012451171875,296.7359619140625,301.63140869140625,293.1499938964844,293.1499938964844,279.45001220703125,32820.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930092811584473,1.0,0.0,0.0,3.817949771881104,3.817974805831909,9.726435337142902e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9751.15234375,0.0,1703.2841796875,1497.1583251953125,0.0,2407.690673828125,0.9407162070274352,1.0,0.0,3.0,1.0,0.0
17831340,297.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8853359222412109,0.4056252241134643,0.3658621609210968,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8136447072029114,0.3114048838615417,0.2967263758182525,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8470794558525085,0.3541373312473297,0.2491488307714462,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.795916736125946,0.2912545204162597,0.2779542207717895,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.6997848749160767,0.195491686463356,0.8909351825714111,284.91229248046875,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4215393066406,284.9154357910156,1.0,0.4870025217533111,1.0,1.0,0.0,1.0,-2.497757196426392,2.4977521896362305,5.017534022044856e-06,1.9299734830856323,0.9143333435058594,0.9143333435058594,0.0,122.9446258544922,110.0,64369.75,0.0,1413.066650390625,1.0,279.456787109375,283.5323181152344,296.7942199707031,301.8864440917969,293.1499938964844,293.1499938964844,279.1499938964844,37363.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003972768783569,1.0,0.0,0.0,3.7730283737182617,3.7730538845062256,9.498903068561048e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9991.7119140625,0.0,1684.9427490234375,1497.1583251953125,0.0,2475.057861328125,0.9339054226875304,1.0,0.0,3.0,1.0,0.0
17831400,297.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8853359222412109,0.4056252241134643,0.3658621609210968,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8136447072029114,0.3114048838615417,0.2967263758182525,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8470794558525085,0.3541373312473297,0.2491488307714462,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.795916736125946,0.2912545204162597,0.2779542207717895,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.6997848749160767,0.195491686463356,0.8909351825714111,284.91229248046875,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4215393066406,284.9154357910156,1.0,0.4870025217533111,1.0,1.0,0.0,1.0,-2.497757196426392,2.4977521896362305,5.017534022044856e-06,1.9299734830856323,0.9143333435058594,0.9143333435058594,0.0,122.9446258544922,110.0,64369.75,0.0,1413.066650390625,1.0,279.456787109375,283.5323181152344,296.7942199707031,301.8864440917969,293.1499938964844,293.1499938964844,279.1499938964844,37363.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003972768783569,1.0,0.0,0.0,3.7730283737182617,3.7730538845062256,9.498903068561048e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9991.7119140625,0.0,1684.9427490234375,1497.1583251953125,0.0,2475.057861328125,0.9339054226875304,1.0,0.0,3.0,1.0,0.0
17831460,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9018559455871582,0.4090098142623901,0.3685137927532196,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8277692794799805,0.3143244087696075,0.29915851354599,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8607898354530334,0.3554800152778625,0.2498364448547363,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.810246467590332,0.2933023571968078,0.2795777916908264,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7125619649887085,0.1968319565057754,0.8955777287483215,284.9046936035156,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.41265869140625,284.9083557128906,1.0,0.4839029312133789,1.0,1.0,0.0,1.0,-2.5122203826904297,2.512215375900269,5.075696208223235e-06,1.94110369682312,0.8541238307952881,0.8541238307952881,0.0,116.1537094116211,98.0,64979.9140625,0.0,1402.6016845703125,1.0,279.1576232910156,283.5030822753906,296.8044738769531,301.96063232421875,293.1499938964844,293.1499938964844,279.45001220703125,39919.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043697476387024,1.0,0.0,0.0,3.573171854019165,3.5731959342956543,8.519244829585659e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9004.3017578125,0.0,1478.07373046875,1497.1583251953125,0.0,2511.443603515625,0.8924342393875122,1.0,0.0,3.0,1.0,0.0
17831520,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9018559455871582,0.4090098142623901,0.3685137927532196,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8277692794799805,0.3143244087696075,0.29915851354599,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8607898354530334,0.3554800152778625,0.2498364448547363,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.810246467590332,0.2933023571968078,0.2795777916908264,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7125619649887085,0.1968319565057754,0.8955777287483215,284.9046936035156,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.41265869140625,284.9083557128906,1.0,0.4839029312133789,1.0,1.0,0.0,1.0,-2.5122203826904297,2.512215375900269,5.075696208223235e-06,1.94110369682312,0.8541238307952881,0.8541238307952881,0.0,116.1537094116211,98.0,64979.9140625,0.0,1402.6016845703125,1.0,279.1576232910156,283.5030822753906,296.8044738769531,301.96063232421875,293.1499938964844,293.1499938964844,279.45001220703125,39919.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043697476387024,1.0,0.0,0.0,3.573171854019165,3.5731959342956543,8.519244829585659e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9004.3017578125,0.0,1478.07373046875,1497.1583251953125,0.0,2511.443603515625,0.8924342393875122,1.0,0.0,3.0,1.0,0.0
17831580,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.9224075078964232,0.4127303063869476,0.3712437748908996,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8436641693115234,0.3171991109848022,0.3013634085655212,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8773596286773682,0.3573330342769623,0.2507151067256927,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.8255140781402588,0.2954567074775696,0.281119555234909,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.7258997559547424,0.1982643008232116,0.8999197483062744,285.0426025390625,284.95001220703125,297.4165344238281,293.8106689453125,297.4151306152344,297.4165344238281,285.040283203125,1.0,0.4806509017944336,1.0,1.0,0.0,1.0,-2.526268482208252,2.526263475418091,5.132349542691372e-06,1.9518293142318728,0.9679251313209534,0.9679251313209534,0.0,109.08583068847656,98.0,64891.44921875,0.0,1390.2606201171875,1.0,279.4317626953125,283.6335754394531,296.78570556640625,301.80621337890625,293.1499938964844,293.1499938964844,279.45001220703125,32619.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983897924423218,1.0,0.0,0.0,3.693174123764038,3.693197965621948,9.101078717321798e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9439.681640625,0.0,1556.14013671875,1497.1583251953125,0.0,2456.71240234375,0.9130418300628662,1.0,0.0,3.0,1.0,0.0
17831640,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9304530024528505,0.4138465225696563,0.3721972107887268,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8496881127357483,0.318099170923233,0.3021247386932373,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8836894035339355,0.3579127192497253,0.2510615885257721,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8310965299606323,0.2961339652538299,0.2816705107688904,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7307336330413818,0.1987244486808776,0.9015240669250488,285.0324401855469,284.95001220703125,297.4315185546875,293.8160095214844,297.4301147460937,297.4176025390625,285.0308532714844,1.0,0.4795775413513183,1.0,1.0,0.0,1.0,-2.53133487701416,2.531329870223999,5.1529200391087215e-06,1.9557281732559204,0.974819004535675,0.974819004535675,0.0,106.66938018798828,86.0,65098.41015625,0.0,1386.339111328125,1.0,279.4423828125,283.6215209960937,296.7997741699219,301.8561706542969,293.1499938964844,293.1499938964844,279.1499938964844,32604.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982994318008423,1.0,0.0,0.0,3.725061655044556,3.725085735321045,9.258917543775168e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10059.958984375,0.0,1592.36181640625,1497.1583251953125,0.0,2455.8876953125,0.9197702407836914,1.0,0.0,3.0,1.0,0.0
17831700,297.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9481077790260316,0.4157034158706665,0.3739604353904724,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8635225892066956,0.3197508454322815,0.303628146648407,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8980129957199097,0.3587955832481384,0.2516785860061645,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8437604308128357,0.2973248362541199,0.2827328443527221,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7416589856147766,0.1995351910591125,0.904629111289978,284.8934631347656,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.4156188964844,284.8870849609375,1.0,0.4771495461463928,1.0,1.0,0.0,1.0,-2.541012763977051,2.5410075187683105,5.19240393259679e-06,1.9632132053375244,0.8886237740516663,0.8886237740516663,0.0,101.53374481201172,86.0,66246.625,0.0,1376.541015625,1.0,279.1956481933594,283.45806884765625,296.852783203125,302.13720703125,293.1499938964844,293.1499938964844,279.1499938964844,36127.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030544519424438,1.0,0.0,0.0,3.722029447555542,3.7220540046691895,9.243849490303546e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9791.0029296875,0.0,1615.760986328125,1497.1583251953125,0.0,2499.38427734375,0.9195250272750854,1.0,0.0,3.0,1.0,0.0
17831760,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9638461470603944,0.4172723889350891,0.3752419948577881,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8771910667419434,0.3212006986141205,0.3048641979694366,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9121797680854796,0.3594209849834442,0.2520284354686737,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8562325239181519,0.2983131110668182,0.2835378348827362,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7523914575576782,0.2001853436231613,0.9069049954414368,284.8841247558594,284.95001220703125,297.4962463378906,293.8388977050781,297.48443603515625,297.41064453125,284.8708801269531,1.0,0.4743873476982116,0.8880287408828735,0.8880287408828735,0.2000000029802322,1.0,-2.548139810562134,2.213928937911988,0.334210991859436,1.6360431909561155,0.8628801703453064,0.8628801703453064,0.0,96.75723266601562,74.0,64396.19140625,0.0,1363.4998779296875,1.0,279.15704345703125,283.4070129394531,296.8565979003906,302.0756530761719,293.1499938964844,293.1499938964844,279.45001220703125,38351.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047327995300293,1.0,0.0,0.0,3.646908044815064,3.646932363510132,8.874479817677638e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8992.62890625,0.0,1547.309326171875,1497.1583251953125,0.0,2514.7744140625,0.9059582948684692,1.0,0.0,3.0,1.0,0.0
17831820,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.9961891770362854,0.420531153678894,0.3777581751346588,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.9123802185058594,0.3240828216075897,0.3071861267089844,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.9506919980049132,0.3606550991535187,0.2526005506515503,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.8886956572532654,0.3002402484416961,0.2849703729152679,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.7803831696510315,0.2014102935791015,0.9105886220932008,284.819580078125,284.95001220703125,297.5625305175781,293.86212158203125,297.4819030761719,297.4018249511719,284.8218994140625,1.0,0.4682194888591766,0.6640862226486206,0.6640862226486206,0.6000000238418579,1.0,-2.560797691345215,1.2717063426971436,1.2890912294387815,0.6931430101394653,0.7563727498054504,0.7563727498054504,0.0,86.52869415283203,77.0,54587.70703125,0.0,1332.149169921875,1.0,279.44140625,283.3437194824219,296.77264404296875,301.29571533203125,293.1499938964844,293.1499938964844,279.75,45576.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858469486236572,1.0,0.0,0.0,3.333641290664673,3.3336639404296875,7.415339382532693e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7840.74609375,0.0,1274.3070068359375,1497.1583251953125,0.0,2342.792236328125,0.8410013318061829,1.0,0.0,3.0,1.0,0.0
17831880,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.9961891770362854,0.420531153678894,0.3777581751346588,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.9123802185058594,0.3240828216075897,0.3071861267089844,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.9506919980049132,0.3606550991535187,0.2526005506515503,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.8886956572532654,0.3002402484416961,0.2849703729152679,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.7803831696510315,0.2014102935791015,0.9105886220932008,284.819580078125,284.95001220703125,297.5625305175781,293.86212158203125,297.4819030761719,297.4018249511719,284.8218994140625,1.0,0.4682194888591766,0.6640862226486206,0.6640862226486206,0.6000000238418579,1.0,-2.560797691345215,1.2717063426971436,1.2890912294387815,0.6931430101394653,0.7563727498054504,0.7563727498054504,0.0,86.52869415283203,77.0,54587.70703125,0.0,1332.149169921875,1.0,279.44140625,283.3437194824219,296.77264404296875,301.29571533203125,293.1499938964844,293.1499938964844,279.75,45576.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858469486236572,1.0,0.0,0.0,3.333641290664673,3.3336639404296875,7.415339382532693e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7840.74609375,0.0,1274.3070068359375,1497.1583251953125,0.0,2342.792236328125,0.8410013318061829,1.0,0.0,3.0,1.0,0.0
17831940,297.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9990000128746032,0.4284729957580566,0.3770415186882019,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.9219510555267334,0.3273108899593353,0.3100864887237549,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9583097100257874,0.3623973429203033,0.2536879479885101,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8962644934654236,0.3024517893791199,0.2869294583797455,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7868536710739136,0.2027987390756607,0.9163382649421692,284.9153137207031,284.95001220703125,297.630126953125,293.8854675292969,297.48828125,297.41949462890625,284.9096069335937,1.0,0.4648541510105133,0.4401437044143677,0.4401437044143677,1.0,1.0,-2.541966676712036,0.8232147693634033,1.7187519073486328,0.2467789053916931,0.7849656939506531,0.7849656939506531,0.0,84.17613983154297,80.0,49342.59765625,0.0,1315.25927734375,1.0,279.73797607421875,283.43438720703125,296.743896484375,300.7298583984375,293.1499938964844,293.1499938964844,280.04998779296875,40056.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539855241775513,1.0,0.0,0.0,3.1976726055145264,3.197693347930908,6.82277914165752e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7355.44091796875,0.0,1112.3441162109375,1497.1583251953125,0.0,2060.02978515625,0.8096402287483215,1.0,0.0,3.0,1.0,0.0
17832000,297.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9990000128746032,0.4284729957580566,0.3770415186882019,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.9219510555267334,0.3273108899593353,0.3100864887237549,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9583097100257874,0.3623973429203033,0.2536879479885101,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8962644934654236,0.3024517893791199,0.2869294583797455,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7868536710739136,0.2027987390756607,0.9163382649421692,284.9153137207031,284.95001220703125,297.630126953125,293.8854675292969,297.48828125,297.41949462890625,284.9096069335937,1.0,0.4648541510105133,0.4401437044143677,0.4401437044143677,1.0,1.0,-2.541966676712036,0.8232147693634033,1.7187519073486328,0.2467789053916931,0.7849656939506531,0.7849656939506531,0.0,84.17613983154297,80.0,49342.59765625,0.0,1315.25927734375,1.0,279.73797607421875,283.43438720703125,296.743896484375,300.7298583984375,293.1499938964844,293.1499938964844,280.04998779296875,40056.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539855241775513,1.0,0.0,0.0,3.1976726055145264,3.197693347930908,6.82277914165752e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7355.44091796875,0.0,1112.3441162109375,1497.1583251953125,0.0,2060.02978515625,0.8096402287483215,1.0,0.0,3.0,1.0,0.0
17832060,297.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9990000128746032,0.4367815852165222,0.3564376831054687,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9459096789360046,0.3310597538948059,0.3133056163787842,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9778648018836976,0.3646446168422699,0.2550143599510193,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9170936346054076,0.3051340281963348,0.2891576886177063,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8041932582855225,0.2046144604682922,0.9231093525886536,285.01678466796875,284.95001220703125,297.6986389160156,293.9089050292969,297.5316772460937,297.4444274902344,285.0165405273437,1.0,0.4650955498218536,0.475401908159256,0.475401908159256,1.0,1.0,-2.5655078887939453,0.8841167092323303,1.6813912391662598,0.3045268058776855,0.8812286853790283,0.8812286853790283,0.0,80.58374786376953,83.0,49398.734375,0.0,1312.598388671875,1.0,280.03759765625,283.5526733398437,296.812255859375,300.63726806640625,293.1499938964844,293.1499938964844,280.3500061035156,32251.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311860918998718,1.0,0.0,0.0,3.358576774597168,3.3585972785949707,7.526687113568187e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7333.38525390625,0.0,1206.6639404296875,1497.1583251953125,0.0,1865.017578125,0.8374289274215698,1.0,0.0,3.0,1.0,0.0
17832120,297.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9990000128746032,0.4367815852165222,0.3564376831054687,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9459096789360046,0.3310597538948059,0.3133056163787842,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9778648018836976,0.3646446168422699,0.2550143599510193,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9170936346054076,0.3051340281963348,0.2891576886177063,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8041932582855225,0.2046144604682922,0.9231093525886536,285.01678466796875,284.95001220703125,297.6986389160156,293.9089050292969,297.5316772460937,297.4444274902344,285.0165405273437,1.0,0.4650955498218536,0.475401908159256,0.475401908159256,1.0,1.0,-2.5655078887939453,0.8841167092323303,1.6813912391662598,0.3045268058776855,0.8812286853790283,0.8812286853790283,0.0,80.58374786376953,83.0,49398.734375,0.0,1312.598388671875,1.0,280.03759765625,283.5526733398437,296.812255859375,300.63726806640625,293.1499938964844,293.1499938964844,280.3500061035156,32251.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311860918998718,1.0,0.0,0.0,3.358576774597168,3.3585972785949707,7.526687113568187e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7333.38525390625,0.0,1206.6639404296875,1497.1583251953125,0.0,1865.017578125,0.8374289274215698,1.0,0.0,3.0,1.0,0.0
17832180,297.577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.9990000128746032,0.4437963962554931,0.3524900376796722,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.9528328776359558,0.3340312838554382,0.3160112202167511,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.9824754595756532,0.3664804399013519,0.256216436624527,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147155761719,0.923415184020996,0.3072641491889953,0.2910813987255096,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.8090567588806152,0.206082284450531,0.9293195009231568,285.11444091796875,284.95001220703125,297.7514343261719,293.9267272949219,297.56884765625,297.4651184082031,285.1119689941406,1.0,0.4660986363887787,0.5023595690727234,0.5023595690727234,1.0,1.0,-2.5752274990081787,0.9357966780662536,1.6394308805465698,0.353772908449173,1.0,1.0,0.0,80.079345703125,83.0,49680.19140625,0.0,1322.4991455078125,1.0,280.3271179199219,283.6551208496094,296.8791809082031,300.68658447265625,293.1499938964844,293.1499938964844,280.3500061035156,28872.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245302796363831,1.0,0.0,0.0,3.570312976837158,3.570335149765014,8.505618325216346e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7743.38427734375,0.0,1394.1446533203125,1497.1583251953125,0.0,1809.4556884765625,0.8822170495986938,1.0,0.0,3.0,1.0,0.0
17832240,297.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016845703125,0.9990000128746032,0.4458849430084228,0.3516668081283569,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.9545826315879822,0.3349241316318512,0.3168753981590271,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10174560546875,0.983575701713562,0.3670116066932678,0.2566115856170654,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.9250200986862184,0.3078967928886413,0.2917001843452453,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.8102650046348572,0.2065245062112808,0.9313511848449708,285.1017150878906,284.95001220703125,297.76776123046875,293.9322204589844,297.57989501953125,297.470703125,285.0995788574219,1.0,0.4665805101394653,0.5106601119041443,0.5106601119041443,1.0,1.0,-2.578935384750366,0.9509877562522888,1.6279476881027222,0.3680637776851654,1.0,1.0,0.0,80.03227233886719,103.0,49976.19921875,0.0,1326.9508056640625,1.0,280.34014892578125,283.6416320800781,296.9098815917969,300.7692565917969,293.1499938964844,293.1499938964844,280.04998779296875,29568.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254081964492798,1.0,0.0,0.0,3.62083911895752,3.620861768722534,8.748060054131201e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8245.0625,0.0,1453.2283935546875,1497.1583251953125,0.0,1816.74609375,0.893719494342804,1.0,0.0,3.0,1.0,0.0
17832300,297.5923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9990000128746032,0.4492950439453125,0.3571589887142181,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.9511198401451112,0.3365439176559448,0.3186228573322296,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.979951560497284,0.3677752912044525,0.2573482692241668,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.9209736585617064,0.308977723121643,0.2929325103759765,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8073003888130188,0.2072845846414566,0.9355199933052064,284.95196533203125,284.95001220703125,297.8024597167969,293.9437866210937,297.5989074707031,297.47509765625,284.9416198730469,1.0,0.4703894555568695,0.5282891988754272,0.5282891988754272,1.0,1.0,-2.594988822937012,0.9851680994033812,1.60982084274292,0.3982924222946167,0.9471729397773744,0.9471729397773744,0.0,81.71965789794922,103.0,51657.55859375,0.0,1354.8594970703125,1.0,280.09765625,283.461669921875,296.9953308105469,301.1119079589844,293.1499938964844,293.1499938964844,280.04998779296875,31993.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344862222671509,1.0,0.0,0.0,3.6892635822296143,3.689287185668945,9.08181448266987e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8101.708984375,0.0,1546.990234375,1497.1583251953125,0.0,1892.8072509765625,0.9100177884101868,1.0,0.0,3.0,1.0,0.0
17832360,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.9990000128746032,0.4507973492145538,0.3685655295848846,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.9415977597236632,0.3378849923610687,0.320073515176773,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9709550738334656,0.368184357881546,0.2577895820140838,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.9111238718032836,0.3097828030586242,0.2938812971115112,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.7996219992637634,0.2078163176774978,0.9387652277946472,284.9229736328125,284.95001220703125,297.8371887207031,293.955322265625,297.6065368652344,297.46588134765625,284.92431640625,1.0,0.4756716191768646,0.5264390707015991,0.5264390707015991,1.0,1.0,-2.615999221801758,0.9933247566223145,1.6226744651794434,0.4015833139419555,0.9204972982406616,0.9204972982406616,0.0,84.88235473632812,121.0,52053.09765625,0.0,1396.268310546875,1.0,280.0572814941406,283.4357604980469,297.0121459960937,301.1465759277344,293.1499938964844,293.1499938964844,279.75,34838.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408550381660461,1.0,0.0,0.0,3.682515859603882,3.682539939880371,9.048623610397044e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8535.041015625,0.0,1560.874755859375,1497.1583251953125,0.0,1946.871337890625,0.9114120602607728,1.0,0.0,3.0,1.0,0.0
17832420,297.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.9990000128746032,0.4501416385173797,0.3891997635364532,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.9239905476570128,0.339566171169281,0.3219108581542969,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.9535688757896424,0.3685809969902038,0.2582614421844482,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.8950586915016174,0.3107197880744934,0.2950238585472107,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.7858615517616272,0.2083394080400467,0.9424110054969788,284.8382263183594,284.95001220703125,297.8843994140625,293.9708557128906,297.6062316894531,297.43707275390625,284.8470764160156,1.0,0.4843758642673492,0.523922860622406,0.523922860622406,1.0,1.0,-2.649315595626831,1.003828525543213,1.6454870700836182,0.404470145702362,0.8252300024032593,0.8252300024032593,0.0,90.6570281982422,121.0,52927.6484375,0.0,1466.6485595703125,1.0,279.77569580078125,283.3365173339844,297.0330505371094,301.3121643066406,293.1499938964844,293.1499938964844,279.75,41425.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502027153968811,1.0,0.0,0.0,3.541476488113404,3.5415005683898926,8.368778026124346e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8177.73779296875,0.0,1455.1356201171875,1497.1583251953125,0.0,2027.205078125,0.884188711643219,1.0,0.0,3.0,1.0,0.0
17832480,297.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.4490774869918823,0.4005329012870788,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9147520661354064,0.3404384255409241,0.3227609395980835,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9437678456306458,0.3688807785511017,0.2584732174873352,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8868212699890137,0.3112266659736633,0.2955402433872223,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7786188125610352,0.2085914313793182,0.9439105987548828,284.89190673828125,284.95001220703125,297.9065856933594,293.97808837890625,297.60406494140625,297.4202880859375,284.8967590332031,1.0,0.4890244305133819,0.5227388143539429,0.5227388143539429,1.0,1.0,-2.666600465774536,1.009414553642273,1.6571857929229736,0.4061107039451599,0.8433579802513123,0.8433579802513123,0.0,93.90747833251952,139.0,53118.65234375,0.0,1504.99169921875,1.0,279.7582397460937,283.3775634765625,297.0171813964844,301.2637939453125,293.1499938964844,293.1499938964844,280.04998779296875,39617.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511380910873413,1.0,0.0,0.0,3.504570245742798,3.50459361076355,8.195262353183352e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7738.32421875,0.0,1403.3004150390625,1497.1583251953125,0.0,2035.305419921875,0.8767054080963135,1.0,0.0,3.0,1.0,0.0
17832540,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9609736800193788,0.4485571980476379,0.4039038121700287,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8729993104934692,0.3437524139881134,0.3263576924800873,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8958142399787903,0.3705874383449554,0.2599771916866302,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8472890257835388,0.3133369088172912,0.2980223298072815,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7441639304161072,0.209641695022583,0.9513021111488342,285.0169677734375,284.95001220703125,297.9756164550781,294.0003967285156,297.610595703125,297.3900451660156,285.0145263671875,1.0,0.5030362010002136,0.5190385580062866,0.5190385580062866,1.0,1.0,-2.686041116714477,1.0119363069534302,1.6741048097610474,0.4041012823581695,0.9537840485572816,0.9537840485572816,0.0,110.62702941894533,157.0,52918.984375,0.0,1610.050048828125,1.0,280.0415344238281,283.4985046386719,296.9866638183594,301.1286315917969,293.1499938964844,293.1499938964844,279.75,32613.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449556589126587,1.0,0.0,0.0,3.66132926940918,3.661352634429932,8.944804221755476e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8598.6865234375,0.0,1520.3895263671875,1497.1583251953125,0.0,1981.9718017578125,0.905469000339508,1.0,0.0,3.0,1.0,0.0
17832600,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9609736800193788,0.4485571980476379,0.4039038121700287,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8729993104934692,0.3437524139881134,0.3263576924800873,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8958142399787903,0.3705874383449554,0.2599771916866302,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8472890257835388,0.3133369088172912,0.2980223298072815,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7441639304161072,0.209641695022583,0.9513021111488342,285.0169677734375,284.95001220703125,297.9756164550781,294.0003967285156,297.610595703125,297.3900451660156,285.0145263671875,1.0,0.5030362010002136,0.5190385580062866,0.5190385580062866,1.0,1.0,-2.686041116714477,1.0119363069534302,1.6741048097610474,0.4041012823581695,0.9537840485572816,0.9537840485572816,0.0,110.62702941894533,157.0,52918.984375,0.0,1610.050048828125,1.0,280.0415344238281,283.4985046386719,296.9866638183594,301.1286315917969,293.1499938964844,293.1499938964844,279.75,32613.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449556589126587,1.0,0.0,0.0,3.66132926940918,3.661352634429932,8.944804221755476e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8598.6865234375,0.0,1520.3895263671875,1497.1583251953125,0.0,1981.9718017578125,0.905469000339508,1.0,0.0,3.0,1.0,0.0
17832660,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9215238690376282,0.4501307308673858,0.4058147668838501,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8432055115699768,0.3463728725910187,0.3296759724617004,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8626227974891663,0.3714025914669037,0.2612130641937256,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8189103603363037,0.3147868514060974,0.3002343475818634,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7192882299423218,0.2102279365062713,0.9576904773712158,284.905029296875,284.95001220703125,298.04400634765625,294.0221252441406,297.6256103515625,297.3732604980469,284.9077453613281,1.0,0.5173256397247314,0.5175532698631287,0.5175532698631287,1.0,1.0,-2.7068145275115967,1.0182515382766724,1.688563108444214,0.4061514437198639,0.8591956496238708,0.8591956496238708,0.0,128.00306701660156,160.0,53852.9453125,0.0,1718.385986328125,1.0,279.7580261230469,283.36944580078125,297.0467224121094,301.3453063964844,293.1499938964844,293.1499938964844,280.04998779296875,38459.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530260682106018,1.0,0.0,0.0,3.56215763092041,3.562181234359741,8.466805070383998e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7810.81396484375,0.0,1455.57861328125,1497.1583251953125,0.0,2051.687744140625,0.8879257440567017,1.0,0.0,3.0,1.0,0.0
17832720,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9215238690376282,0.4501307308673858,0.4058147668838501,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8432055115699768,0.3463728725910187,0.3296759724617004,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8626227974891663,0.3714025914669037,0.2612130641937256,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8189103603363037,0.3147868514060974,0.3002343475818634,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7192882299423218,0.2102279365062713,0.9576904773712158,284.905029296875,284.95001220703125,298.04400634765625,294.0221252441406,297.6256103515625,297.3732604980469,284.9077453613281,1.0,0.5173256397247314,0.5175532698631287,0.5175532698631287,1.0,1.0,-2.7068145275115967,1.0182515382766724,1.688563108444214,0.4061514437198639,0.8591956496238708,0.8591956496238708,0.0,128.00306701660156,160.0,53852.9453125,0.0,1718.385986328125,1.0,279.7580261230469,283.36944580078125,297.0467224121094,301.3453063964844,293.1499938964844,293.1499938964844,280.04998779296875,38459.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530260682106018,1.0,0.0,0.0,3.56215763092041,3.562181234359741,8.466805070383998e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7810.81396484375,0.0,1455.57861328125,1497.1583251953125,0.0,2051.687744140625,0.8879257440567017,1.0,0.0,3.0,1.0,0.0
17832780,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9023207426071168,0.4536422491073608,0.4089451134204864,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.828885018825531,0.3495713472366333,0.3329238295555115,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8459848165512085,0.3729380965232849,0.2624230682849884,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8036149740219116,0.3167261481285095,0.3023203015327453,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7052549719810486,0.2111325711011886,0.9632002711296082,285.0297241210937,284.95001220703125,298.11138916015625,294.043212890625,297.6500244140625,297.3721923828125,285.0278625488281,1.0,0.5269687175750732,0.5160679817199707,0.5160679817199707,1.0,1.0,-2.7250571250915527,1.02362322807312,1.7014340162277222,0.4072429239749908,0.9763872623443604,0.9763872623443604,0.0,139.6908416748047,148.0,53599.75,0.0,1799.6885986328125,1.0,280.0427551269531,283.49365234375,297.0260925292969,301.2151794433594,293.1499938964844,293.1499938964844,279.75,32322.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465846538543701,1.0,0.0,0.0,3.715011358261109,3.7150354385375977,9.209023801304284e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8689.771484375,0.0,1578.700439453125,1497.1583251953125,0.0,1995.9774169921875,0.9171186685562134,1.0,0.0,3.0,1.0,0.0
17832840,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9023207426071168,0.4536422491073608,0.4089451134204864,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.828885018825531,0.3495713472366333,0.3329238295555115,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8459848165512085,0.3729380965232849,0.2624230682849884,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8036149740219116,0.3167261481285095,0.3023203015327453,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7052549719810486,0.2111325711011886,0.9632002711296082,285.0297241210937,284.95001220703125,298.11138916015625,294.043212890625,297.6500244140625,297.3721923828125,285.0278625488281,1.0,0.5269687175750732,0.5160679817199707,0.5160679817199707,1.0,1.0,-2.7250571250915527,1.02362322807312,1.7014340162277222,0.4072429239749908,0.9763872623443604,0.9763872623443604,0.0,139.6908416748047,148.0,53599.75,0.0,1799.6885986328125,1.0,280.0427551269531,283.49365234375,297.0260925292969,301.2151794433594,293.1499938964844,293.1499938964844,279.75,32322.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465846538543701,1.0,0.0,0.0,3.715011358261109,3.7150354385375977,9.209023801304284e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8689.771484375,0.0,1578.700439453125,1497.1583251953125,0.0,1995.9774169921875,0.9171186685562134,1.0,0.0,3.0,1.0,0.0
17832900,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9006052613258362,0.4549340903759002,0.4104710221290588,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8276796340942383,0.3509398996829986,0.3344511091709137,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8440406322479248,0.3734030425548553,0.2629581987857818,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8019199967384338,0.3174797594547272,0.3032577037811279,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7035406827926636,0.2114567756652832,0.9654757976531982,284.8866271972656,284.95001220703125,298.1446228027344,294.0534362792969,297.65972900390625,297.3681945800781,284.8799743652344,1.0,0.5289401412010193,0.5153253674507141,0.5153253674507141,1.0,1.0,-2.7332379817962646,1.0258734226226809,1.707364559173584,0.4077433943748474,0.8857840895652771,0.8857840895652771,0.0,141.69354248046875,148.0,54676.8203125,0.0,1821.389892578125,1.0,279.7959289550781,283.3273010253906,297.0853881835937,301.4831848144531,293.1499938964844,293.1499938964844,279.75,36058.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523411512374878,1.0,0.0,0.0,3.711560964584351,3.711585521697998,9.191924732476764e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8440.591796875,0.0,1603.1846923828125,1497.1583251953125,0.0,2045.7396240234373,0.917053520679474,1.0,0.0,3.0,1.0,0.0
17832960,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9011064171791076,0.4559884369373321,0.4114399552345276,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8283846974372864,0.3521343767642975,0.335617184638977,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8440550565719604,0.3736461997032165,0.2631666660308838,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8022530674934387,0.3180596232414245,0.3038499653339386,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7036280035972595,0.2116499096155166,0.9665291905403136,284.8969116210937,284.95001220703125,298.1774597167969,294.0634765625,297.6678466796875,297.3616638183594,284.9001770019531,1.0,0.5295935869216919,0.5147164463996887,0.5147164463996887,1.0,1.0,-2.7380356788635254,1.0268841981887815,1.711151361465454,0.4077730178833008,0.8706139922142029,0.8706139922142029,0.0,142.00701904296875,136.0,54509.50390625,0.0,1830.1546630859373,1.0,279.7569885253906,283.3451538085937,297.0890808105469,301.4417724609375,293.1499938964844,293.1499938964844,280.04998779296875,38489.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548826932907104,1.0,0.0,0.0,3.6278021335601807,3.627826452255249,8.781738642937853e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7872.65478515625,0.0,1527.129150390625,1497.1583251953125,0.0,2067.84033203125,0.9022498726844788,1.0,0.0,3.0,1.0,0.0
