time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833020,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9111453890800476,0.4596718847751617,0.4141868948936462,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8367590308189392,0.3553957343101501,0.3382726013660431,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8514420390129089,0.3751935362815857,0.2639012038707733,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8101847767829895,0.3199972510337829,0.3052852153778076,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7103365063667297,0.212586760520935,0.9691397547721864,285.0283203125,284.95001220703125,298.24188232421875,294.0828552246094,297.6927795410156,297.36346435546875,285.0265197753906,1.0,0.5283843278884888,0.5134986639022827,0.5134986639022827,1.0,1.0,-2.750266790390014,1.0300403833389282,1.7202264070510864,0.4083049893379211,0.9899041056632996,0.9899041056632996,0.0,138.01475524902344,124.0,54111.84375,0.0,1830.1611328125,1.0,280.0431823730469,283.47808837890625,297.06500244140625,301.29736328125,293.1499938964844,293.1499938964844,279.75,32592.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482811808586121,1.0,0.0,0.0,3.767786979675293,3.767811536788941,9.472529995946388e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8761.501953125,0.0,1641.8834228515625,1497.1583251953125,0.0,2010.599365234375,0.9292300343513488,1.0,0.0,3.0,1.0,0.0
17833080,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9111453890800476,0.4596718847751617,0.4141868948936462,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8367590308189392,0.3553957343101501,0.3382726013660431,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8514420390129089,0.3751935362815857,0.2639012038707733,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8101847767829895,0.3199972510337829,0.3052852153778076,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7103365063667297,0.212586760520935,0.9691397547721864,285.0283203125,284.95001220703125,298.24188232421875,294.0828552246094,297.6927795410156,297.36346435546875,285.0265197753906,1.0,0.5283843278884888,0.5134986639022827,0.5134986639022827,1.0,1.0,-2.750266790390014,1.0300403833389282,1.7202264070510864,0.4083049893379211,0.9899041056632996,0.9899041056632996,0.0,138.01475524902344,124.0,54111.84375,0.0,1830.1611328125,1.0,280.0431823730469,283.47808837890625,297.06500244140625,301.29736328125,293.1499938964844,293.1499938964844,279.75,32592.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482811808586121,1.0,0.0,0.0,3.767786979675293,3.767811536788941,9.472529995946388e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8761.501953125,0.0,1641.8834228515625,1497.1583251953125,0.0,2010.599365234375,0.9292300343513488,1.0,0.0,3.0,1.0,0.0
17833140,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9285205602645874,0.4620602130889892,0.4164034724235534,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8504002690315247,0.3580663502216339,0.3407022058963775,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.864307165145874,0.3759666085243225,0.264420598745346,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8225882649421692,0.321382075548172,0.3064958751201629,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7210069894790649,0.2131860703229904,0.971086859703064,284.8915100097656,284.95001220703125,298.3043518066406,294.10125732421875,297.71026611328125,297.35479736328125,284.8946228027344,1.0,0.5249443054199219,0.5122809410095215,0.5122809410095215,1.0,1.0,-2.76027774810791,1.0322166681289673,1.7280610799789429,0.4084936380386352,0.879173219203949,0.879173219203949,0.0,130.952392578125,112.0,55001.23046875,0.0,1812.2818603515625,1.0,279.7564392089844,283.3261413574219,297.1252746582031,301.517333984375,293.1499938964844,293.1499938964844,280.04998779296875,38609.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562246918678284,1.0,0.0,0.0,3.67936944961548,3.679394245147705,9.03316845324298e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7921.35400390625,0.0,1585.7750244140625,1497.1583251953125,0.0,2079.541259765625,0.9137060046195984,1.0,0.0,3.0,1.0,0.0
17833200,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9285205602645874,0.4620602130889892,0.4164034724235534,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8504002690315247,0.3580663502216339,0.3407022058963775,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.864307165145874,0.3759666085243225,0.264420598745346,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8225882649421692,0.321382075548172,0.3064958751201629,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7210069894790649,0.2131860703229904,0.971086859703064,284.8915100097656,284.95001220703125,298.3043518066406,294.10125732421875,297.71026611328125,297.35479736328125,284.8946228027344,1.0,0.5249443054199219,0.5122809410095215,0.5122809410095215,1.0,1.0,-2.76027774810791,1.0322166681289673,1.7280610799789429,0.4084936380386352,0.879173219203949,0.879173219203949,0.0,130.952392578125,112.0,55001.23046875,0.0,1812.2818603515625,1.0,279.7564392089844,283.3261413574219,297.1252746582031,301.517333984375,293.1499938964844,293.1499938964844,280.04998779296875,38609.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562246918678284,1.0,0.0,0.0,3.67936944961548,3.679394245147705,9.03316845324298e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7921.35400390625,0.0,1585.7750244140625,1497.1583251953125,0.0,2079.541259765625,0.9137060046195984,1.0,0.0,3.0,1.0,0.0
17833260,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9536204934120178,0.4657653868198395,0.4189638495445251,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8707126379013062,0.3614482879638672,0.3432527184486389,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8839308619499207,0.377587080001831,0.2650448381900787,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8403030633926392,0.3233820796012878,0.3077726066112518,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.735927164554596,0.2142034769058227,0.9730494022369384,285.0294189453125,284.95001220703125,298.3645324707031,294.1185607910156,297.7345275878906,297.3581848144531,285.02783203125,1.0,0.5201684832572937,0.5111687779426575,0.5111687779426575,1.0,1.0,-2.7710559368133545,1.0348851680755615,1.7361706495285034,0.4088228046894073,1.0,1.0,0.0,121.55908203125,100.0,54524.9765625,0.0,1784.4208984375,1.0,280.0434875488281,283.4672241210937,297.0996398925781,301.36529541015625,293.1499938964844,293.1499938964844,279.75,32813.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494041323661804,1.0,0.0,0.0,3.808600902557373,3.8086259365081774,9.678860806161538e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8819.8662109375,0.0,1692.00048828125,1497.1583251953125,0.0,2020.298095703125,0.9386278986930848,1.0,0.0,3.0,1.0,0.0
17833320,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9536204934120178,0.4657653868198395,0.4189638495445251,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8707126379013062,0.3614482879638672,0.3432527184486389,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8839308619499207,0.377587080001831,0.2650448381900787,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8403030633926392,0.3233820796012878,0.3077726066112518,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.735927164554596,0.2142034769058227,0.9730494022369384,285.0294189453125,284.95001220703125,298.3645324707031,294.1185607910156,297.7345275878906,297.3581848144531,285.02783203125,1.0,0.5201684832572937,0.5111687779426575,0.5111687779426575,1.0,1.0,-2.7710559368133545,1.0348851680755615,1.7361706495285034,0.4088228046894073,1.0,1.0,0.0,121.55908203125,100.0,54524.9765625,0.0,1784.4208984375,1.0,280.0434875488281,283.4672241210937,297.0996398925781,301.36529541015625,293.1499938964844,293.1499938964844,279.75,32813.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494041323661804,1.0,0.0,0.0,3.808600902557373,3.8086259365081774,9.678860806161538e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8819.8662109375,0.0,1692.00048828125,1497.1583251953125,0.0,2020.298095703125,0.9386278986930848,1.0,0.0,3.0,1.0,0.0
17833380,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9806795716285706,0.4681088030338287,0.4210394024848938,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.896847128868103,0.3642062544822693,0.3456518650054931,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9092538356781006,0.3784068822860718,0.265512466430664,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.863286018371582,0.3248058557510376,0.3089050352573395,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7551542520523071,0.2148590981960296,0.9747034311294556,284.8905639648437,284.95001220703125,298.4220886230469,294.1346740722656,297.7505798339844,297.3503723144531,284.89306640625,1.0,0.5146464109420776,0.5100566148757935,0.5100566148757935,1.0,1.0,-2.7803523540496826,1.0368915796279907,1.743460774421692,0.4090219736099243,0.8887966871261597,0.8887966871261597,0.0,111.3686294555664,88.0,55441.6796875,0.0,1750.2923583984375,1.0,279.7570495605469,283.3122863769531,297.1575012207031,301.5835266113281,293.1499938964844,293.1499938964844,280.04998779296875,38475.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571718692779541,1.0,0.0,0.0,3.7244677543640137,3.7244927883148193,9.25596509659954e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7967.89111328125,0.0,1636.5078125,1497.1583251953125,0.0,2087.81298828125,0.9236869215965272,1.0,0.0,3.0,1.0,0.0
17833440,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9806795716285706,0.4681088030338287,0.4210394024848938,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.896847128868103,0.3642062544822693,0.3456518650054931,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9092538356781006,0.3784068822860718,0.265512466430664,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.863286018371582,0.3248058557510376,0.3089050352573395,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7551542520523071,0.2148590981960296,0.9747034311294556,284.8905639648437,284.95001220703125,298.4220886230469,294.1346740722656,297.7505798339844,297.3503723144531,284.89306640625,1.0,0.5146464109420776,0.5100566148757935,0.5100566148757935,1.0,1.0,-2.7803523540496826,1.0368915796279907,1.743460774421692,0.4090219736099243,0.8887966871261597,0.8887966871261597,0.0,111.3686294555664,88.0,55441.6796875,0.0,1750.2923583984375,1.0,279.7570495605469,283.3122863769531,297.1575012207031,301.5835266113281,293.1499938964844,293.1499938964844,280.04998779296875,38475.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571718692779541,1.0,0.0,0.0,3.7244677543640137,3.7244927883148193,9.25596509659954e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7967.89111328125,0.0,1636.5078125,1497.1583251953125,0.0,2087.81298828125,0.9236869215965272,1.0,0.0,3.0,1.0,0.0
17833500,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9941141605377196,0.4698051214218139,0.4220130145549774,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.91309916973114,0.3658353686332702,0.346779316663742,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9260618090629578,0.3791152238845825,0.2656766772270202,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8775691986083984,0.3257268667221069,0.3093891739845276,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7671494483947754,0.2153129428625106,0.9751793146133424,285.02850341796875,284.95001220703125,298.4497985839844,294.14227294921875,297.7610168457031,297.3508605957031,285.0338134765625,1.0,0.5116271376609802,0.5095005035400391,0.5095005035400391,1.0,1.0,-2.7842235565185547,1.0375715494155884,1.7466520071029663,0.4088659286499023,0.9828163385391236,0.9828163385391236,0.0,106.01032257080078,88.0,54675.62890625,0.0,1730.72265625,1.0,280.00396728515625,283.4638366699219,297.1182556152344,301.35919189453125,293.1499938964844,293.1499938964844,280.04998779296875,34162.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523191571235657,1.0,0.0,0.0,3.767338275909424,3.7673633098602295,9.470273880651804e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8248.9296875,0.0,1653.4840087890625,1497.1583251953125,0.0,2045.5487060546875,0.9321430921554564,1.0,0.0,3.0,1.0,0.0
17833560,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9990000128746032,0.4723138511180877,0.4160479009151459,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9283196926116944,0.3676259219646454,0.3482707440853119,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9406497478485109,0.3800196349620819,0.2661572396755218,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8899932503700256,0.3267941474914551,0.3102039992809295,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.7776308059692383,0.2158750146627426,0.9768198132514954,285.02667236328125,284.95001220703125,298.4767150878906,294.1495361328125,297.7742614746094,297.35662841796875,285.0238952636719,1.0,0.5081056952476501,0.5089393258094788,0.5089393258094788,1.0,1.0,-2.7794833183288574,1.0345735549926758,1.7449097633361816,0.4073441326618194,1.0,1.0,0.0,101.74383544921876,76.0,54749.73046875,0.0,1705.1494140625,1.0,280.0435485839844,283.4542541503906,297.13043212890625,301.42364501953125,293.1499938964844,293.1499938964844,279.75,33220.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503934502601624,1.0,0.0,0.0,3.839867115020752,3.839892625808716,9.83842710411409e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8857.3984375,0.0,1732.96533203125,1497.1583251953125,0.0,2028.8560791015625,0.945935606956482,1.0,0.0,3.0,1.0,0.0
17833620,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.9990000128746032,0.4781105518341064,0.393934041261673,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.9499406814575196,0.3696602284908294,0.3502463102340698,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.960288107395172,0.38055020570755,0.2666175961494446,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9079864025115968,0.3277893960475921,0.3111812770366668,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.7927927374839783,0.2163243889808654,0.9786129593849182,284.8556213378906,284.95001220703125,298.5160827636719,294.159912109375,297.7978515625,297.3722839355469,284.8573913574219,1.0,0.501670241355896,0.5080862641334534,0.5080862641334534,1.0,1.0,-2.762096405029297,1.025774002075195,1.7363225221633911,0.4026922881603241,0.8777864575386047,0.8777864575386047,0.0,95.81456756591795,76.0,55265.125,0.0,1649.5980224609375,1.0,279.7664489746094,283.2768859863281,297.1863098144531,301.63580322265625,293.1499938964844,293.1499938964844,279.75,39315.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569234371185303,1.0,0.0,0.0,3.760221481323242,3.760247230529785,9.434526759832806e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8456.3505859375,0.0,1684.8428955078125,1497.1583251953125,0.0,2085.642333984375,0.9310959577560424,1.0,0.0,3.0,1.0,0.0
17833680,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.9990000128746032,0.4805504381656647,0.3869630098342895,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.956590473651886,0.3702588677406311,0.3507303595542907,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.966187298297882,0.380662739276886,0.2666355967521667,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.91423237323761,0.3280564844608307,0.3113592267036438,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.7977100014686584,0.2164341807365417,0.9787697792053224,284.8689880371094,284.95001220703125,298.5281066894531,294.1629943847656,297.8070373535156,297.3802490234375,284.8714294433594,1.0,0.4993838965892792,0.5078168511390686,0.5078168511390686,1.0,1.0,-2.754725694656372,1.022208571434021,1.7325172424316406,0.4008305072784424,0.8725192546844482,0.8725192546844482,0.0,93.93693542480467,96.0,55038.41015625,0.0,1629.98779296875,1.0,279.7567443847656,283.2921447753906,297.17974853515625,301.5954284667969,293.1499938964844,293.1499938964844,280.04998779296875,39727.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570105791091919,1.0,0.0,0.0,3.716921091079712,3.7169463634490967,9.218493914886494e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7930.18017578125,0.0,1637.3052978515625,1497.1583251953125,0.0,2086.403564453125,0.9227302074432372,1.0,0.0,3.0,1.0,0.0
17833740,297.52886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9990000128746032,0.4910341799259186,0.3836726248264313,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.962242305278778,0.373685747385025,0.3536455929279327,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9699029922485352,0.382225751876831,0.2674598693847656,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9189723134040833,0.3300020098686218,0.3129124343395233,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.801130473613739,0.2175386250019073,0.9826314449310304,285.02081298828125,284.95001220703125,298.5758972167969,294.175048828125,297.8495483398437,297.42071533203125,285.0201721191406,1.0,0.5009363889694214,0.5066944360733032,0.5066944360733032,1.0,1.0,-2.761718988418579,1.0232782363891602,1.7384406328201294,0.3998487591743469,0.9930583834648132,0.9930583834648132,0.0,93.41462707519533,116.0,54412.23828125,0.0,1637.78515625,1.0,280.0435791015625,283.4501953125,297.1478576660156,301.4066162109375,293.1499938964844,293.1499938964844,279.75,33381.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483487129211426,1.0,0.0,0.0,3.818542957305908,3.818567991256714,9.729457133289543e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8817.6689453125,0.0,1708.389892578125,1497.1583251953125,0.0,2011.18212890625,0.9412867426872252,1.0,0.0,3.0,1.0,0.0
17833800,297.52886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9990000128746032,0.4910341799259186,0.3836726248264313,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.962242305278778,0.373685747385025,0.3536455929279327,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9699029922485352,0.382225751876831,0.2674598693847656,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9189723134040833,0.3300020098686218,0.3129124343395233,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.801130473613739,0.2175386250019073,0.9826314449310304,285.02081298828125,284.95001220703125,298.5758972167969,294.175048828125,297.8495483398437,297.42071533203125,285.0201721191406,1.0,0.5009363889694214,0.5066944360733032,0.5066944360733032,1.0,1.0,-2.761718988418579,1.0232782363891602,1.7384406328201294,0.3998487591743469,0.9930583834648132,0.9930583834648132,0.0,93.41462707519533,116.0,54412.23828125,0.0,1637.78515625,1.0,280.0435791015625,283.4501953125,297.1478576660156,301.4066162109375,293.1499938964844,293.1499938964844,279.75,33381.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483487129211426,1.0,0.0,0.0,3.818542957305908,3.818567991256714,9.729457133289543e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8817.6689453125,0.0,1708.389892578125,1497.1583251953125,0.0,2011.18212890625,0.9412867426872252,1.0,0.0,3.0,1.0,0.0
17833860,297.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,0.4951364398002624,0.4015126526355743,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9496706128120422,0.3765426576137543,0.3567093908786773,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.95604807138443,0.3830691874027252,0.2683614790439605,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9053565263748168,0.3314293324947357,0.314618170261383,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7900909781455994,0.2183055579662323,0.987567901611328,284.9060974121094,284.95001220703125,298.61981201171875,294.1855163574219,297.8636779785156,297.4170837402344,284.9100341796875,1.0,0.5095427632331848,0.5060752630233765,0.5060752630233765,1.0,1.0,-2.795888185501098,1.0365231037139893,1.759365200996399,0.4054033458232879,0.8998209834098816,0.8998209834098816,0.0,98.8082046508789,134.0,55724.47265625,0.0,1714.0726318359375,1.0,279.7560729980469,283.3124389648437,297.20831298828125,301.64215087890625,293.1499938964844,293.1499938964844,280.04998779296875,38120.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559390068054199,1.0,0.0,0.0,3.7413039207458496,3.7413291931152335,9.339836424260284e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8001.0859375,0.0,1653.402587890625,1497.1583251953125,0.0,2077.048583984375,0.9274017810821532,1.0,0.0,3.0,1.0,0.0
17833920,297.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,0.4951364398002624,0.4015126526355743,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9496706128120422,0.3765426576137543,0.3567093908786773,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.95604807138443,0.3830691874027252,0.2683614790439605,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9053565263748168,0.3314293324947357,0.314618170261383,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7900909781455994,0.2183055579662323,0.987567901611328,284.9060974121094,284.95001220703125,298.61981201171875,294.1855163574219,297.8636779785156,297.4170837402344,284.9100341796875,1.0,0.5095427632331848,0.5060752630233765,0.5060752630233765,1.0,1.0,-2.795888185501098,1.0365231037139893,1.759365200996399,0.4054033458232879,0.8998209834098816,0.8998209834098816,0.0,98.8082046508789,134.0,55724.47265625,0.0,1714.0726318359375,1.0,279.7560729980469,283.3124389648437,297.20831298828125,301.64215087890625,293.1499938964844,293.1499938964844,280.04998779296875,38120.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559390068054199,1.0,0.0,0.0,3.7413039207458496,3.7413291931152335,9.339836424260284e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8001.0859375,0.0,1653.402587890625,1497.1583251953125,0.0,2077.048583984375,0.9274017810821532,1.0,0.0,3.0,1.0,0.0
17833980,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.9990000128746032,0.4946596324443817,0.4309097528457641,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.9276989698410034,0.3801064491271972,0.3600929975509643,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.9325120449066162,0.3847608268260956,0.2695223689079284,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.885518491268158,0.3334616422653198,0.3165910243988037,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.7727115750312805,0.2193322777748108,0.9929404258728028,285.0853576660156,284.95001220703125,298.6595153808594,294.19439697265625,297.86260986328125,297.3910217285156,285.0872802734375,1.0,0.5223837494850159,0.5054560899734497,0.5054560899734497,1.0,1.0,-2.8454954624176025,1.0562195777893066,1.789275884628296,0.4139887690544128,1.0,1.0,0.0,107.89456939697266,152.0,55665.9921875,0.0,1834.03662109375,1.0,280.0437316894531,283.48956298828125,297.1835632324219,301.5249328613281,293.1499938964844,293.1499938964844,279.75,33538.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508590817451477,1.0,0.0,0.0,3.858515977859497,3.85854172706604,9.934223044183454e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8964.3837890625,0.0,1758.2952880859375,1497.1583251953125,0.0,2032.887939453125,0.9502688646316528,1.0,0.0,3.0,1.0,0.0
17834040,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.9990000128746032,0.4946596324443817,0.4309097528457641,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.9276989698410034,0.3801064491271972,0.3600929975509643,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.9325120449066162,0.3847608268260956,0.2695223689079284,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.885518491268158,0.3334616422653198,0.3165910243988037,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.7727115750312805,0.2193322777748108,0.9929404258728028,285.0853576660156,284.95001220703125,298.6595153808594,294.19439697265625,297.86260986328125,297.3910217285156,285.0872802734375,1.0,0.5223837494850159,0.5054560899734497,0.5054560899734497,1.0,1.0,-2.8454954624176025,1.0562195777893066,1.789275884628296,0.4139887690544128,1.0,1.0,0.0,107.89456939697266,152.0,55665.9921875,0.0,1834.03662109375,1.0,280.0437316894531,283.48956298828125,297.1835632324219,301.5249328613281,293.1499938964844,293.1499938964844,279.75,33538.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508590817451477,1.0,0.0,0.0,3.858515977859497,3.85854172706604,9.934223044183454e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8964.3837890625,0.0,1758.2952880859375,1497.1583251953125,0.0,2032.887939453125,0.9502688646316528,1.0,0.0,3.0,1.0,0.0
17834100,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9961779117584229,0.492447167634964,0.4442998766899109,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.9130032062530518,0.3816855549812317,0.3619697391986847,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.9167676568031312,0.3853722810745239,0.2702600359916687,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.8726943731307983,0.3343042731285095,0.3177557289600372,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.7615891098976135,0.2196890860795974,0.99613219499588,284.9607238769531,284.95001220703125,298.6776733398437,294.1981811523437,297.8545837402344,297.3671569824219,284.95220947265625,1.0,0.5298004150390625,0.5051465034484863,0.5051465034484863,1.0,1.0,-2.8706212043762207,1.0661215782165527,1.8044997453689573,0.4188247621059418,0.9810908436775208,0.9810908436775208,0.0,114.23993682861328,152.0,57234.16796875,0.0,1904.400146484375,1.0,279.79254150390625,283.32818603515625,297.2367248535156,301.813232421875,293.1499938964844,293.1499938964844,279.75,34311.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572755813598633,1.0,0.0,0.0,3.886943817138672,3.886970043182373,1.008114395517623e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8759.4697265625,0.0,1799.653076171875,1497.1583251953125,0.0,2088.71923828125,0.9570356607437134,1.0,0.0,3.0,1.0,0.0
17834160,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.97496235370636,0.4907370209693908,0.4427129924297333,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8910672664642334,0.3828518688678741,0.3635980784893036,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8935797214508057,0.3855091631412506,0.2707641720771789,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.852540910243988,0.3347614407539367,0.3187099695205688,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.744321882724762,0.2197200208902359,0.9986757040023804,284.92169189453125,284.95001220703125,298.69464111328125,294.2015380859375,297.8460998535156,297.3445129394531,284.9219970703125,1.0,0.5365290641784668,0.5041323304176331,0.5041323304176331,1.0,1.0,-2.874875068664551,1.066150188446045,1.8087248802185056,0.4180626571178436,0.9493297338485718,0.9493297338485718,0.0,123.99083709716795,170.0,57296.28125,0.0,1959.44970703125,1.0,279.75592041015625,283.2956848144531,297.2380065917969,301.80133056640625,293.1499938964844,293.1499938964844,279.45001220703125,36218.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611213326454163,1.0,0.0,0.0,3.86872148513794,3.8687477111816406,9.986842997022904e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9222.044921875,0.0,1792.1302490234375,1497.1583251953125,0.0,2122.4150390625,0.9541797637939452,1.0,0.0,3.0,1.0,0.0
17834220,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9340172410011292,0.4901435673236847,0.4421108365058899,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8581014275550842,0.3848958015441894,0.3663003146648407,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8588939309120178,0.3854656815528869,0.2713097333908081,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8222388029098511,0.3353772759437561,0.320079892873764,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7178360819816589,0.2194960266351699,1.0014729499816897,284.8728942871094,284.95001220703125,298.72491455078125,294.2069091796875,297.83984375,297.3190002441406,284.8768615722656,1.0,0.5496109127998352,0.5021039247512817,0.5021039247512817,1.0,1.0,-2.8830628395080566,1.0658999681472778,1.8171627521514893,0.4160599410533905,0.8523140549659729,0.8523140549659729,0.0,143.15780639648438,188.0,57570.765625,0.0,2067.0478515625,1.0,279.4569091796875,283.2328796386719,297.2262878417969,301.84197998046875,293.1499938964844,293.1499938964844,279.75,41171.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671856880187988,1.0,0.0,0.0,3.639906406402588,3.6399314403533936,8.840437430990278e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8226.8603515625,0.0,1560.554443359375,1497.1583251953125,0.0,2175.887939453125,0.9077010750770568,1.0,0.0,3.0,1.0,0.0
17834280,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9340172410011292,0.4901435673236847,0.4421108365058899,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8581014275550842,0.3848958015441894,0.3663003146648407,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8588939309120178,0.3854656815528869,0.2713097333908081,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8222388029098511,0.3353772759437561,0.320079892873764,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7178360819816589,0.2194960266351699,1.0014729499816897,284.8728942871094,284.95001220703125,298.72491455078125,294.2069091796875,297.83984375,297.3190002441406,284.8768615722656,1.0,0.5496109127998352,0.5021039247512817,0.5021039247512817,1.0,1.0,-2.8830628395080566,1.0658999681472778,1.8171627521514893,0.4160599410533905,0.8523140549659729,0.8523140549659729,0.0,143.15780639648438,188.0,57570.765625,0.0,2067.0478515625,1.0,279.4569091796875,283.2328796386719,297.2262878417969,301.84197998046875,293.1499938964844,293.1499938964844,279.75,41171.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671856880187988,1.0,0.0,0.0,3.639906406402588,3.6399314403533936,8.840437430990278e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8226.8603515625,0.0,1560.554443359375,1497.1583251953125,0.0,2175.887939453125,0.9077010750770568,1.0,0.0,3.0,1.0,0.0
17834340,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9046714305877686,0.4925858080387115,0.4444307684898376,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8363903164863586,0.38800048828125,0.3696528375148773,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8358384370803833,0.3866958320140838,0.2724488377571106,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.800132691860199,0.3369218707084656,0.3219911754131317,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.6971902251243591,0.2198999375104904,1.005733609199524,285.01300048828125,284.95001220703125,298.75,294.2104187011719,297.8475341796875,297.3186340332031,285.0119934082031,1.0,0.5626832842826843,0.5000755190849304,0.5000755190849304,1.0,1.0,-2.898658514022827,1.0686895847320557,1.829968929290772,0.41530841588974,0.965246081352234,0.965246081352234,0.0,161.09523010253906,176.0,57048.453125,0.0,2181.85498046875,1.0,279.7431030273437,283.377197265625,297.1863708496094,301.6516418457031,293.1499938964844,293.1499938964844,279.45001220703125,33571.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590640187263489,1.0,0.0,0.0,3.7531888484954834,3.75321364402771,9.39927019771858e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9144.869140625,0.0,1632.3480224609375,1497.1583251953125,0.0,2104.3681640625,0.9266217350959778,1.0,0.0,3.0,1.0,0.0
17834400,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9046714305877686,0.4925858080387115,0.4444307684898376,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8363903164863586,0.38800048828125,0.3696528375148773,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8358384370803833,0.3866958320140838,0.2724488377571106,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.800132691860199,0.3369218707084656,0.3219911754131317,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.6971902251243591,0.2198999375104904,1.005733609199524,285.01300048828125,284.95001220703125,298.75,294.2104187011719,297.8475341796875,297.3186340332031,285.0119934082031,1.0,0.5626832842826843,0.5000755190849304,0.5000755190849304,1.0,1.0,-2.898658514022827,1.0686895847320557,1.829968929290772,0.41530841588974,0.965246081352234,0.965246081352234,0.0,161.09523010253906,176.0,57048.453125,0.0,2181.85498046875,1.0,279.7431030273437,283.377197265625,297.1863708496094,301.6516418457031,293.1499938964844,293.1499938964844,279.45001220703125,33571.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590640187263489,1.0,0.0,0.0,3.7531888484954834,3.75321364402771,9.39927019771858e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9144.869140625,0.0,1632.3480224609375,1497.1583251953125,0.0,2104.3681640625,0.9266217350959778,1.0,0.0,3.0,1.0,0.0
17834460,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.898015022277832,0.4937599301338196,0.4460247159004211,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8317803144454956,0.3904170095920563,0.3723540306091308,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8299593329429626,0.3871165215969085,0.273087590932846,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7943964004516602,0.3378694057464599,0.3232911825180053,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6914674639701843,0.2199476510286331,1.007580041885376,284.9017944335937,284.95001220703125,298.7719421386719,294.2138061523437,297.8480529785156,297.30816650390625,284.9043273925781,1.0,0.5666940808296204,0.4988304078578949,0.4988304078578949,1.0,1.0,-2.9083850383758545,1.0703601837158203,1.8380248546600344,0.4150165915489197,0.869608998298645,0.869608998298645,0.0,166.92120361328125,164.0,57783.85546875,0.0,2227.4599609375,1.0,279.4569091796875,283.249755859375,297.2314147949219,301.84393310546875,293.1499938964844,293.1499938964844,279.75,38893.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656505703926086,1.0,0.0,0.0,3.6389412879943848,3.638965606689453,8.835749554236827e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8253.6005859375,0.0,1542.484375,1497.1583251953125,0.0,2162.31396484375,0.90528404712677,1.0,0.0,3.0,1.0,0.0
17834520,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.898015022277832,0.4937599301338196,0.4460247159004211,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8317803144454956,0.3904170095920563,0.3723540306091308,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8299593329429626,0.3871165215969085,0.273087590932846,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7943964004516602,0.3378694057464599,0.3232911825180053,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6914674639701843,0.2199476510286331,1.007580041885376,284.9017944335937,284.95001220703125,298.7719421386719,294.2138061523437,297.8480529785156,297.30816650390625,284.9043273925781,1.0,0.5666940808296204,0.4988304078578949,0.4988304078578949,1.0,1.0,-2.9083850383758545,1.0703601837158203,1.8380248546600344,0.4150165915489197,0.869608998298645,0.869608998298645,0.0,166.92120361328125,164.0,57783.85546875,0.0,2227.4599609375,1.0,279.4569091796875,283.249755859375,297.2314147949219,301.84393310546875,293.1499938964844,293.1499938964844,279.75,38893.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656505703926086,1.0,0.0,0.0,3.6389412879943848,3.638965606689453,8.835749554236827e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8253.6005859375,0.0,1542.484375,1497.1583251953125,0.0,2162.31396484375,0.90528404712677,1.0,0.0,3.0,1.0,0.0
17834580,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9030044078826904,0.496267557144165,0.447812408208847,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8367612957954407,0.3935604393482208,0.3749738335609436,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8336658477783203,0.3883770704269409,0.2736883163452148,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7987009882926941,0.3394478857517242,0.3244648873806,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.6947007775306702,0.2204452157020568,1.0085675716400146,285.0222473144531,284.95001220703125,298.7929992675781,294.2189025878906,297.8558654785156,297.30975341796875,285.0204467773437,1.0,0.5661440491676331,0.4975852370262146,0.4975852370262146,1.0,1.0,-2.916996717453003,1.0716187953948977,1.845377802848816,0.4142759442329407,0.9810931086540222,0.9810931086540222,0.0,164.5712890625,152.0,57260.23828125,0.0,2230.741943359375,1.0,279.7431945800781,283.3776550292969,297.20001220703125,301.68121337890625,293.1499938964844,293.1499938964844,279.45001220703125,32974.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590290904045105,1.0,0.0,0.0,3.767863750457764,3.767888307571411,9.472915394326265e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9176.638671875,0.0,1644.9261474609375,1497.1583251953125,0.0,2104.0625,0.9294898509979248,1.0,0.0,3.0,1.0,0.0
17834640,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9030044078826904,0.496267557144165,0.447812408208847,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8367612957954407,0.3935604393482208,0.3749738335609436,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8336658477783203,0.3883770704269409,0.2736883163452148,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7987009882926941,0.3394478857517242,0.3244648873806,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.6947007775306702,0.2204452157020568,1.0085675716400146,285.0222473144531,284.95001220703125,298.7929992675781,294.2189025878906,297.8558654785156,297.30975341796875,285.0204467773437,1.0,0.5661440491676331,0.4975852370262146,0.4975852370262146,1.0,1.0,-2.916996717453003,1.0716187953948977,1.845377802848816,0.4142759442329407,0.9810931086540222,0.9810931086540222,0.0,164.5712890625,152.0,57260.23828125,0.0,2230.741943359375,1.0,279.7431945800781,283.3776550292969,297.20001220703125,301.68121337890625,293.1499938964844,293.1499938964844,279.45001220703125,32974.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590290904045105,1.0,0.0,0.0,3.767863750457764,3.767888307571411,9.472915394326265e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9176.638671875,0.0,1644.9261474609375,1497.1583251953125,0.0,2104.0625,0.9294898509979248,1.0,0.0,3.0,1.0,0.0
17834700,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.908158004283905,0.4969295263290405,0.4486428499221802,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8414196968078613,0.3948745727539062,0.3762799501419067,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8376592993736267,0.3887037336826324,0.2739920616149902,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8030874133110046,0.3400220870971679,0.3250510692596435,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.6983412504196167,0.2205814272165298,1.0091036558151243,284.8799743652344,284.95001220703125,298.80322265625,294.2220764160156,297.8568420410156,297.3061828613281,284.8746337890625,1.0,0.564853847026825,0.4969626665115356,0.4969626665115356,1.0,1.0,-2.9212846755981445,1.072222113609314,1.8490625619888303,0.4139783978462219,0.888144850730896,0.888144850730896,0.0,161.69134521484375,152.0,58267.3984375,0.0,2223.85302734375,1.0,279.49493408203125,283.2153625488281,297.2487487792969,301.9351501464844,293.1499938964844,293.1499938964844,279.45001220703125,36718.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764096200466156,1.0,0.0,0.0,3.7523000240325928,3.7523252964019775,9.394818789587588e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8894.2890625,0.0,1655.5126953125,1497.1583251953125,0.0,2148.595703125,0.9266587495803832,1.0,0.0,3.0,1.0,0.0
17834760,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.913798213005066,0.4973374307155609,0.4489048421382904,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8464187979698181,0.3960160613059997,0.3772518634796142,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8419228792190552,0.3888237178325653,0.274006724357605,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.807734489440918,0.3404336869716644,0.3253393471240997,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7022241950035095,0.2205981016159057,1.008683681488037,284.8946838378906,284.95001220703125,298.8132629394531,294.2256164550781,297.8560791015625,297.300048828125,284.89752197265625,1.0,0.5629493594169617,0.4963176548480987,0.4963176548480987,1.0,1.0,-2.9226303100585938,1.071568250656128,1.8510619401931765,0.4130442440509796,0.8748722076416016,0.8748722076416016,0.0,158.39300537109375,140.0,58011.81640625,0.0,2209.75390625,1.0,279.45672607421875,283.2365417480469,297.24542236328125,301.8773193359375,293.1499938964844,293.1499938964844,279.75,38804.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765998899936676,1.0,0.0,0.0,3.6653099060058594,3.665334701538086,8.964265134636662e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8275.794921875,0.0,1571.343505859375,1497.1583251953125,0.0,2165.391845703125,0.9108742475509644,1.0,0.0,3.0,1.0,0.0
17834820,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9283220767974854,0.4993825256824493,0.4500373005867004,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8584296107292175,0.3986980617046356,0.3792189657688141,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8526209592819214,0.3899067342281341,0.2743206918239593,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8184121251106262,0.3417899012565613,0.3260918259620666,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7116726040840149,0.2210819274187088,1.0086734294891355,285.0260009765625,284.95001220703125,298.8296813964844,294.2324523925781,297.8623962402344,297.3019104003906,285.024169921875,1.0,0.5590360164642334,0.4952340424060821,0.4952340424060821,1.0,1.0,-2.927617311477661,1.0715985298156738,1.8560189008712769,0.4118092060089111,0.9829081296920776,0.9829081296920776,0.0,151.01051330566406,140.0,57379.328125,0.0,2181.56005859375,1.0,279.73736572265625,283.3760681152344,297.2081604003906,301.6878356933594,293.1499938964844,293.1499938964844,279.75,33019.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594637274742126,1.0,0.0,0.0,3.77060341835022,3.770627975463867,9.48669594436069e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8649.275390625,0.0,1648.4969482421875,1497.1583251953125,0.0,2107.870849609375,0.9303705096244812,1.0,0.0,3.0,1.0,0.0
