time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17834880,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.931786835193634,0.4997676014900207,0.4503543376922607,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8612690567970276,0.3992254734039306,0.379660427570343,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.855200469493866,0.3901322185993194,0.2744386196136474,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8208521604537964,0.3420661985874176,0.3262943625450134,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7138249278068542,0.2211937755346298,1.008870244026184,285.0194396972656,284.95001220703125,298.8327331542969,294.2338562011719,297.8636779785156,297.3023986816406,285.0177307128906,1.0,0.5582394003868103,0.4950276613235473,0.4950276613235473,1.0,1.0,-2.929151058197021,1.0718414783477783,1.8573095798492432,0.4116980731487274,0.9862767457962036,0.9862767457962036,0.0,149.3989715576172,128.0,57442.7578125,0.0,2176.1572265625,1.0,279.7433776855469,283.3695373535156,297.2146911621094,301.7103576660156,293.1499938964844,293.1499938964844,279.45001220703125,33079.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592855095863342,1.0,0.0,0.0,3.788338661193848,3.788363456726074,9.57614815888519e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9204.0009765625,0.0,1669.9150390625,1497.1583251953125,0.0,2106.30859375,0.9341886639595032,1.0,0.0,3.0,1.0,0.0
17834940,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9529839158058168,0.5007547736167908,0.4512426257133484,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8797444105148315,0.4017414450645447,0.3818535804748535,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8719183206558228,0.3906334042549133,0.2746887505054474,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.836293637752533,0.3431053459644317,0.3270758092403412,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7268844246864319,0.2214334309101104,1.0087000131607056,284.8918151855469,284.95001220703125,298.8515319824219,294.2435302734375,297.8637390136719,297.2934875488281,284.8945617675781,1.0,0.5526732802391052,0.4937376379966736,0.4937376379966736,1.0,1.0,-2.933898448944092,1.071345329284668,1.862553119659424,0.4101463854312897,0.8780710101127625,0.8780710101127625,0.0,139.4447479248047,116.0,58202.47265625,0.0,2134.547607421875,1.0,279.4563903808594,283.2283935546875,297.2625427246094,301.9080810546875,293.1499938964844,293.1499938964844,279.75,38866.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660840749740601,1.0,0.0,0.0,3.684969902038574,3.684994697570801,9.060687489181872e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8296.30078125,0.0,1594.0762939453125,1497.1583251953125,0.0,2166.144775390625,0.9152173399925232,1.0,0.0,3.0,1.0,0.0
17835000,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9529839158058168,0.5007547736167908,0.4512426257133484,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8797444105148315,0.4017414450645447,0.3818535804748535,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8719183206558228,0.3906334042549133,0.2746887505054474,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.836293637752533,0.3431053459644317,0.3270758092403412,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7268844246864319,0.2214334309101104,1.0087000131607056,284.8918151855469,284.95001220703125,298.8515319824219,294.2435302734375,297.8637390136719,297.2934875488281,284.8945617675781,1.0,0.5526732802391052,0.4937376379966736,0.4937376379966736,1.0,1.0,-2.933898448944092,1.071345329284668,1.862553119659424,0.4101463854312897,0.8780710101127625,0.8780710101127625,0.0,139.4447479248047,116.0,58202.47265625,0.0,2134.547607421875,1.0,279.4563903808594,283.2283935546875,297.2625427246094,301.9080810546875,293.1499938964844,293.1499938964844,279.75,38866.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660840749740601,1.0,0.0,0.0,3.684969902038574,3.684994697570801,9.060687489181872e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8296.30078125,0.0,1594.0762939453125,1497.1583251953125,0.0,2166.144775390625,0.9152173399925232,1.0,0.0,3.0,1.0,0.0
17835060,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9776492714881896,0.5031073093414307,0.4525375664234161,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9040852785110474,0.4050120413303375,0.3842334449291229,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8944539427757263,0.3919945061206817,0.2750940918922424,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8569084405899048,0.3447870910167694,0.3279925882816314,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.743638277053833,0.2220988124608993,1.008814811706543,285.0198059082031,284.95001220703125,298.86968994140625,294.2545166015625,297.8711853027344,297.29638671875,285.0182189941406,1.0,0.5465908646583557,0.4925457239151001,0.4925457239151001,1.0,1.0,-2.9400343894958496,1.0716050863265991,1.868429183959961,0.4088029563426971,0.9908738136291504,0.9908738136291504,0.0,128.3087921142578,104.0,57615.87109375,0.0,2089.24365234375,1.0,279.74346923828125,283.3652648925781,297.2347106933594,301.7428894042969,293.1499938964844,293.1499938964844,279.45001220703125,33150.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592361569404602,1.0,0.0,0.0,3.804220199584961,3.804245233535767,9.656607744545909e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9230.9111328125,0.0,1689.3863525390625,1497.1583251953125,0.0,2105.87646484375,0.9378352165222168,1.0,0.0,3.0,1.0,0.0
17835120,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9776492714881896,0.5031073093414307,0.4525375664234161,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9040852785110474,0.4050120413303375,0.3842334449291229,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8944539427757263,0.3919945061206817,0.2750940918922424,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8569084405899048,0.3447870910167694,0.3279925882816314,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.743638277053833,0.2220988124608993,1.008814811706543,285.0198059082031,284.95001220703125,298.86968994140625,294.2545166015625,297.8711853027344,297.29638671875,285.0182189941406,1.0,0.5465908646583557,0.4925457239151001,0.4925457239151001,1.0,1.0,-2.9400343894958496,1.0716050863265991,1.868429183959961,0.4088029563426971,0.9908738136291504,0.9908738136291504,0.0,128.3087921142578,104.0,57615.87109375,0.0,2089.24365234375,1.0,279.74346923828125,283.3652648925781,297.2347106933594,301.7428894042969,293.1499938964844,293.1499938964844,279.45001220703125,33150.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592361569404602,1.0,0.0,0.0,3.804220199584961,3.804245233535767,9.656607744545909e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9230.9111328125,0.0,1689.3863525390625,1497.1583251953125,0.0,2105.87646484375,0.9378352165222168,1.0,0.0,3.0,1.0,0.0
17835180,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9990000128746032,0.5040134787559509,0.4522219896316528,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9352736473083496,0.4075571298599243,0.3864298462867737,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.922297477722168,0.3925252258777618,0.2753457725048065,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8819229602813721,0.3458518087863922,0.3287717998027801,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7639873623847961,0.2223846316337585,1.0087209939956665,284.89068603515625,284.95001220703125,298.8872375488281,294.2667236328125,297.87109375,297.2880249023437,284.8931884765625,1.0,0.5401567220687866,0.491353839635849,0.491353839635849,1.0,1.0,-2.9433131217956543,1.0706449747085571,1.8726681470870967,0.407227098941803,0.8816661238670349,0.8816661238670349,0.0,117.38136291503906,92.0,58392.7421875,0.0,2040.04931640625,1.0,279.4562683105469,283.2223815917969,297.28546142578125,301.94537353515625,293.1499938964844,293.1499938964844,279.75,38842.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765967607498169,1.0,0.0,0.0,3.703115701675415,3.7031407356262207,9.150142545877316e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8319.0458984375,0.0,1614.6456298828125,1497.1583251953125,0.0,2165.115234375,0.9192137718200684,1.0,0.0,3.0,1.0,0.0
17835240,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9990000128746032,0.5040134787559509,0.4522219896316528,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9352736473083496,0.4075571298599243,0.3864298462867737,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.922297477722168,0.3925252258777618,0.2753457725048065,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8819229602813721,0.3458518087863922,0.3287717998027801,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7639873623847961,0.2223846316337585,1.0087209939956665,284.89068603515625,284.95001220703125,298.8872375488281,294.2667236328125,297.87109375,297.2880249023437,284.8931884765625,1.0,0.5401567220687866,0.491353839635849,0.491353839635849,1.0,1.0,-2.9433131217956543,1.0706449747085571,1.8726681470870967,0.407227098941803,0.8816661238670349,0.8816661238670349,0.0,117.38136291503906,92.0,58392.7421875,0.0,2040.04931640625,1.0,279.4562683105469,283.2223815917969,297.28546142578125,301.94537353515625,293.1499938964844,293.1499938964844,279.75,38842.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765967607498169,1.0,0.0,0.0,3.703115701675415,3.7031407356262207,9.150142545877316e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8319.0458984375,0.0,1614.6456298828125,1497.1583251953125,0.0,2165.115234375,0.9192137718200684,1.0,0.0,3.0,1.0,0.0
17835300,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9990000128746032,0.5060840249061584,0.4403635263442993,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9463302493095398,0.4090578556060791,0.3875350952148437,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9325528740882874,0.3930516541004181,0.2754664421081543,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8907644748687744,0.3465625643730163,0.3291638791561126,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7711668014526367,0.2226176410913467,1.0087193250656128,285.0140075683594,284.95001220703125,298.89581298828125,294.27325439453125,297.8759765625,297.2921142578125,285.0168151855469,1.0,0.5360727906227112,0.4907578825950622,0.4907578825950622,1.0,1.0,-2.93114709854126,1.0644973516464231,1.8666497468948364,0.4038749933242798,0.9644444584846495,0.9644444584846495,0.0,113.60903930664062,92.0,57391.3984375,0.0,2000.7008056640625,1.0,279.7032775878906,283.3623046875,297.2470397949219,301.7098388671875,293.1499938964844,293.1499938964844,279.75,34518.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609885334968567,1.0,0.0,0.0,3.74180269241333,3.7418272495269775,9.342326734440576e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8588.869140625,0.0,1626.3607177734375,1497.1583251953125,0.0,2121.248779296875,0.9265203475952148,1.0,0.0,3.0,1.0,0.0
17835360,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9990000128746032,0.5101097226142883,0.4261474907398224,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9589179754257202,0.4106915891170501,0.3889073431491852,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9448201656341552,0.3937345445156097,0.2758163213729858,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9014448523521424,0.3473968505859375,0.329783946275711,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7799757719039917,0.2229543179273605,1.009421944618225,284.99810791015625,284.95001220703125,298.9042358398437,294.28009033203125,297.88775634765625,297.3070983886719,284.9954528808594,1.0,0.531588077545166,0.4902307987213135,0.4902307987213135,1.0,1.0,-2.9177207946777344,1.0579745769500732,1.859746098518372,0.4002764225006103,0.9738492369651794,0.9738492369651794,0.0,109.4381866455078,95.0,57270.55859375,0.0,1957.7015380859373,1.0,279.74334716796875,283.34649658203125,297.25701904296875,301.7557373046875,293.1499938964844,293.1499938964844,279.45001220703125,33772.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586020231246948,1.0,0.0,0.0,3.8018600940704346,3.8018853664398193,9.64462969932356e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9197.029296875,0.0,1691.4117431640625,1497.1583251953125,0.0,2100.322265625,0.9376863837242126,1.0,0.0,3.0,1.0,0.0
17835420,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.518595814704895,0.4095194339752197,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9736774563789368,0.4131133556365967,0.3912268280982971,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9590514898300172,0.394128680229187,0.2761468589305877,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.915475070476532,0.3483366370201111,0.3306883871555328,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7909075021743774,0.2232090532779693,1.010297775268555,284.8830261230469,284.95001220703125,298.9207458496094,294.2944641113281,297.9109191894531,297.3363952636719,284.8861083984375,1.0,0.5269973278045654,0.4891766309738159,0.4891766309738159,1.0,1.0,-2.903040885925293,1.0499683618545532,1.8530724048614504,0.3951243162155151,0.8604518175125122,0.8604518175125122,0.0,104.73709106445312,115.0,57485.9609375,0.0,1910.434814453125,1.0,279.45672607421875,283.2249450683594,297.3029479980469,301.9020690917969,293.1499938964844,293.1499938964844,279.75,39984.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632607817649841,1.0,0.0,0.0,3.64276933670044,3.642793893814087,8.854349289322272e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8233.2421875,0.0,1554.8897705078125,1497.1583251953125,0.0,2141.23388671875,0.9069966673851012,1.0,0.0,3.0,1.0,0.0
17835480,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.518595814704895,0.4095194339752197,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9736774563789368,0.4131133556365967,0.3912268280982971,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9590514898300172,0.394128680229187,0.2761468589305877,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.915475070476532,0.3483366370201111,0.3306883871555328,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7909075021743774,0.2232090532779693,1.010297775268555,284.8830261230469,284.95001220703125,298.9207458496094,294.2944641113281,297.9109191894531,297.3363952636719,284.8861083984375,1.0,0.5269973278045654,0.4891766309738159,0.4891766309738159,1.0,1.0,-2.903040885925293,1.0499683618545532,1.8530724048614504,0.3951243162155151,0.8604518175125122,0.8604518175125122,0.0,104.73709106445312,115.0,57485.9609375,0.0,1910.434814453125,1.0,279.45672607421875,283.2249450683594,297.3029479980469,301.9020690917969,293.1499938964844,293.1499938964844,279.75,39984.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632607817649841,1.0,0.0,0.0,3.64276933670044,3.642793893814087,8.854349289322272e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8233.2421875,0.0,1554.8897705078125,1497.1583251953125,0.0,2141.23388671875,0.9069966673851012,1.0,0.0,3.0,1.0,0.0
17835540,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.5255554914474487,0.415356695652008,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.971588969230652,0.4164288640022278,0.3941351175308227,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9552047252655028,0.3955127298831939,0.2769314348697662,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9120666980743408,0.3500321507453918,0.3321090936660766,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7878924012184143,0.2240117490291595,1.0133516788482666,285.0227355957031,284.95001220703125,298.93682861328125,294.3097839355469,297.93194580078125,297.36138916015625,285.0220947265625,1.0,0.5312594175338745,0.4881224632263183,0.4881224632263183,1.0,1.0,-2.9198310375213623,1.0548657178878784,1.8649652004241943,0.3955731391906738,0.9783161878585817,0.9783161878585817,0.0,106.77022552490234,135.0,57104.703125,0.0,1947.9471435546875,1.0,279.7431640625,283.36993408203125,297.2836608886719,301.7424621582031,293.1499938964844,293.1499938964844,279.45001220703125,33142.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549650073051453,1.0,0.0,0.0,3.764199733734131,3.7642242908477774,9.454500968786306e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9174.7216796875,0.0,1641.9197998046875,1497.1583251953125,0.0,2068.557373046875,0.928852081298828,1.0,0.0,3.0,1.0,0.0
17835600,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.5255554914474487,0.415356695652008,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.971588969230652,0.4164288640022278,0.3941351175308227,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9552047252655028,0.3955127298831939,0.2769314348697662,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9120666980743408,0.3500321507453918,0.3321090936660766,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7878924012184143,0.2240117490291595,1.0133516788482666,285.0227355957031,284.95001220703125,298.93682861328125,294.3097839355469,297.93194580078125,297.36138916015625,285.0220947265625,1.0,0.5312594175338745,0.4881224632263183,0.4881224632263183,1.0,1.0,-2.9198310375213623,1.0548657178878784,1.8649652004241943,0.3955731391906738,0.9783161878585817,0.9783161878585817,0.0,106.77022552490234,135.0,57104.703125,0.0,1947.9471435546875,1.0,279.7431640625,283.36993408203125,297.2836608886719,301.7424621582031,293.1499938964844,293.1499938964844,279.45001220703125,33142.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549650073051453,1.0,0.0,0.0,3.764199733734131,3.7642242908477774,9.454500968786306e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9174.7216796875,0.0,1641.9197998046875,1497.1583251953125,0.0,2068.557373046875,0.928852081298828,1.0,0.0,3.0,1.0,0.0
17835660,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9990000128746032,0.525569498538971,0.4391428828239441,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.9557486176490784,0.4190236032009125,0.3970444500446319,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9364815354347228,0.3960855305194855,0.2777011394500732,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8956998586654663,0.3511207699775696,0.3335765898227691,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.774002730846405,0.2243858575820922,1.0169233083724976,284.91632080078125,284.95001220703125,298.9525451660156,294.3259582519531,297.9246520996094,297.3411560058594,284.91961669921875,1.0,0.5415737628936768,0.487254649400711,0.487254649400711,1.0,1.0,-2.9588847160339355,1.069132924079895,1.88975191116333,0.400777667760849,0.8946226239204407,0.8946226239204407,0.0,114.28294372558594,153.0,58528.40234375,0.0,2050.732177734375,1.0,279.4564514160156,283.23895263671875,297.34814453125,301.9951477050781,293.1499938964844,293.1499938964844,279.75,37733.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623825669288635,1.0,0.0,0.0,3.695507764816284,3.695532560348511,9.112583825299224e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8346.83984375,0.0,1597.520751953125,1497.1583251953125,0.0,2133.502685546875,0.9169816970825196,1.0,0.0,3.0,1.0,0.0
17835720,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9990000128746032,0.525569498538971,0.4391428828239441,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.9557486176490784,0.4190236032009125,0.3970444500446319,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9364815354347228,0.3960855305194855,0.2777011394500732,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8956998586654663,0.3511207699775696,0.3335765898227691,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.774002730846405,0.2243858575820922,1.0169233083724976,284.91632080078125,284.95001220703125,298.9525451660156,294.3259582519531,297.9246520996094,297.3411560058594,284.91961669921875,1.0,0.5415737628936768,0.487254649400711,0.487254649400711,1.0,1.0,-2.9588847160339355,1.069132924079895,1.88975191116333,0.400777667760849,0.8946226239204407,0.8946226239204407,0.0,114.28294372558594,153.0,58528.40234375,0.0,2050.732177734375,1.0,279.4564514160156,283.23895263671875,297.34814453125,301.9951477050781,293.1499938964844,293.1499938964844,279.75,37733.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623825669288635,1.0,0.0,0.0,3.695507764816284,3.695532560348511,9.112583825299224e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8346.83984375,0.0,1597.520751953125,1497.1583251953125,0.0,2133.502685546875,0.9169816970825196,1.0,0.0,3.0,1.0,0.0
17835780,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.998593807220459,0.5212377309799194,0.4702039957046509,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.9322291612625122,0.4223252832889557,0.4002649188041687,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.9112926721572876,0.3974625468254089,0.2787185907363891,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.8747886419296265,0.3527929186820984,0.3353017270565033,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.756079912185669,0.2249990403652191,1.0208512544631958,285.076171875,284.95001220703125,298.9678955078125,294.34283447265625,297.907470703125,297.30499267578125,285.0772705078125,1.0,0.5551948547363281,0.4863868653774261,0.4863868653774261,1.0,1.0,-3.008580684661865,1.0876424312591553,1.9209381341934204,0.4081722497940063,1.0,1.0,0.0,125.38854217529295,171.0,58615.7734375,0.0,2192.80517578125,1.0,279.7433166503906,283.3993530273437,297.333984375,301.8986511230469,293.1499938964844,293.1499938964844,279.45001220703125,33063.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578219771385193,1.0,0.0,0.0,3.830635070800781,3.830660343170166,9.791175443751854e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9368.248046875,0.0,1720.5126953125,1497.1583251953125,0.0,2093.496337890625,0.9436620473861694,1.0,0.0,3.0,1.0,0.0
17835840,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.998593807220459,0.5212377309799194,0.4702039957046509,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.9322291612625122,0.4223252832889557,0.4002649188041687,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.9112926721572876,0.3974625468254089,0.2787185907363891,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.8747886419296265,0.3527929186820984,0.3353017270565033,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.756079912185669,0.2249990403652191,1.0208512544631958,285.076171875,284.95001220703125,298.9678955078125,294.34283447265625,297.907470703125,297.30499267578125,285.0772705078125,1.0,0.5551948547363281,0.4863868653774261,0.4863868653774261,1.0,1.0,-3.008580684661865,1.0876424312591553,1.9209381341934204,0.4081722497940063,1.0,1.0,0.0,125.38854217529295,171.0,58615.7734375,0.0,2192.80517578125,1.0,279.7433166503906,283.3993530273437,297.333984375,301.8986511230469,293.1499938964844,293.1499938964844,279.45001220703125,33063.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578219771385193,1.0,0.0,0.0,3.830635070800781,3.830660343170166,9.791175443751854e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9368.248046875,0.0,1720.5126953125,1497.1583251953125,0.0,2093.496337890625,0.9436620473861694,1.0,0.0,3.0,1.0,0.0
17835900,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.9798083901405334,0.5187540650367737,0.4682714343070984,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.9101717472076416,0.4236246645450592,0.4021063148975372,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.8909995555877686,0.3977821767330169,0.2794143855571747,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.856471836566925,0.3533322513103485,0.3363953232765198,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.7407920360565186,0.2250682562589645,1.0236793756484983,284.931884765625,284.95001220703125,298.9754943847656,294.3515319824219,297.8982849121094,297.2868347167969,284.923095703125,1.0,0.561665952205658,0.4859529733657837,0.4859529733657837,1.0,1.0,-3.0135931968688965,1.0887813568115234,1.924811840057373,0.4084692001342773,0.9552924036979676,0.9552924036979676,0.0,135.08706665039062,171.0,59975.68359375,0.0,2251.83056640625,1.0,279.4931030273437,283.2260437011719,297.387939453125,302.18731689453125,293.1499938964844,293.1499938964844,279.45001220703125,34554.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638452053070068,1.0,0.0,0.0,3.856359004974365,3.856384754180908,9.923119250743184e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9133.68359375,0.0,1763.672607421875,1497.1583251953125,0.0,2146.38330078125,0.9496968388557434,1.0,0.0,3.0,1.0,0.0
17835960,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9598554372787476,0.5171211957931519,0.4667707085609436,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8922986388206482,0.4245596826076507,0.4034905731678009,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8732550144195557,0.3977025151252746,0.279740959405899,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8406374454498291,0.3535517454147339,0.3370951414108276,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7274445295333862,0.2248972058296203,1.0251494646072388,284.9071044921875,284.95001220703125,298.9830017089844,294.3603820800781,297.8911437988281,297.2728576660156,284.90850830078125,1.0,0.5679306983947754,0.4849454462528229,0.4849454462528229,1.0,1.0,-3.0164570808410645,1.0879895687103271,1.9284675121307373,0.4069957733154297,0.9255061149597168,0.9255061149597168,0.0,144.9017791748047,189.0,59949.4765625,0.0,2307.457275390625,1.0,279.4559631347656,283.2101745605469,297.3909912109375,302.1629638671875,293.1499938964844,293.1499938964844,279.1499938964844,36963.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668918371200562,1.0,0.0,0.0,3.815104961395264,3.815130710601807,9.711945949675282e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9600.9970703125,0.0,1732.2664794921875,1497.1583251953125,0.0,2173.2880859375,0.9426703453063964,1.0,0.0,3.0,1.0,0.0
17836020,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9257951378822328,0.5154857039451599,0.4655572772026062,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8660081028938293,0.4261491894721985,0.4056837558746338,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8471019268035889,0.3974339365959167,0.2800669372081756,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8171555399894714,0.3538202941417694,0.3380555510520935,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7059320211410522,0.2244409918785095,1.0265182256698608,284.8740539550781,284.95001220703125,298.9967041015625,294.3769836425781,297.883056640625,297.2555847167969,284.8782958984375,1.0,0.5790635347366333,0.4830915927886963,0.4830915927886963,1.0,1.0,-3.02082633972168,1.085989236831665,1.934836983680725,0.4040780961513519,0.8429827690124512,0.8429827690124512,0.0,162.67567443847656,189.0,60176.29296875,0.0,2406.963134765625,1.0,279.15985107421875,283.1619567871094,297.393798828125,302.2177124023437,293.1499938964844,293.1499938964844,279.1499938964844,41476.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714905738830566,1.0,0.0,0.0,3.589869499206543,3.589893817901612,8.599052989666234e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9094.328125,0.0,1507.5943603515625,1497.1583251953125,0.0,2214.086181640625,0.8970620036125183,1.0,0.0,3.0,1.0,0.0
17836080,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9231890439987184,0.5154487490653992,0.4655216932296753,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8640849590301514,0.4263239800930023,0.4058804512023926,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8451993465423584,0.3974521458148956,0.2801011204719543,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8153648376464844,0.353873461484909,0.3381424248218536,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7041805386543274,0.2244196087121963,1.0266342163085938,284.8815612792969,284.95001220703125,298.9978942871094,294.3784484863281,297.8828430175781,297.2548522949219,284.8843688964844,1.0,0.5800167322158813,0.4829303920269012,0.4829303920269012,1.0,1.0,-3.02130389213562,1.085852861404419,1.9354510307312007,0.403842031955719,0.8441283702850342,0.8441283702850342,0.0,164.18350219726562,192.0,60170.90625,0.0,2415.61572265625,1.0,279.1573791503906,283.1671447753906,297.3905334472656,302.2041931152344,293.1499938964844,293.1499938964844,279.45001220703125,40905.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77125084400177,1.0,0.0,0.0,3.5838639736175537,3.583888053894043,8.570305567445757e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8575.1279296875,0.0,1496.8685302734375,1497.1583251953125,0.0,2211.9541015625,0.8951805233955383,1.0,0.0,3.0,1.0,0.0
17836140,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9063059091567992,0.5163229703903198,0.4662745893001556,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8518843650817871,0.4292056560516357,0.4087899327278137,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8326549530029297,0.3984712064266205,0.2809332609176636,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8029556274414062,0.3551576733589172,0.3395769000053406,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.692186713218689,0.2245997637510299,1.0287752151489258,285.0044250488281,284.95001220703125,299.0126037597656,294.3969421386719,297.8860778808594,297.2549133300781,285.0039978027344,1.0,0.5876756906509399,0.4809153079986572,0.4809153079986572,1.0,1.0,-3.0309994220733643,1.0856225490570068,1.9453768730163568,0.4015643894672394,0.9448927044868468,0.9448927044868468,0.0,175.6939697265625,195.0,59640.68359375,0.0,2493.07666015625,1.0,279.4419250488281,283.3004455566406,297.3717346191406,302.0347900390625,293.1499938964844,293.1499938964844,279.1499938964844,33752.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630230784416199,1.0,0.0,0.0,3.69461989402771,3.694643974304199,9.108205745178566e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9519.384765625,0.0,1566.35791015625,1497.1583251953125,0.0,2139.14013671875,0.9138156771659852,1.0,0.0,3.0,1.0,0.0
17836200,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9063059091567992,0.5163229703903198,0.4662745893001556,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8518843650817871,0.4292056560516357,0.4087899327278137,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8326549530029297,0.3984712064266205,0.2809332609176636,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8029556274414062,0.3551576733589172,0.3395769000053406,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.692186713218689,0.2245997637510299,1.0287752151489258,285.0044250488281,284.95001220703125,299.0126037597656,294.3969421386719,297.8860778808594,297.2549133300781,285.0039978027344,1.0,0.5876756906509399,0.4809153079986572,0.4809153079986572,1.0,1.0,-3.0309994220733643,1.0856225490570068,1.9453768730163568,0.4015643894672394,0.9448927044868468,0.9448927044868468,0.0,175.6939697265625,195.0,59640.68359375,0.0,2493.07666015625,1.0,279.4419250488281,283.3004455566406,297.3717346191406,302.0347900390625,293.1499938964844,293.1499938964844,279.1499938964844,33752.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630230784416199,1.0,0.0,0.0,3.69461989402771,3.694643974304199,9.108205745178566e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9519.384765625,0.0,1566.35791015625,1497.1583251953125,0.0,2139.14013671875,0.9138156771659852,1.0,0.0,3.0,1.0,0.0
17836260,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8963530659675598,0.5158934593200684,0.4665221869945526,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8447436690330505,0.4313619434833526,0.411327064037323,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8248135447502136,0.3987023532390594,0.2814893126487732,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7949895858764648,0.3558548390865326,0.3407160639762878,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6845514178276062,0.2244531512260437,1.0301069021224976,284.90966796875,284.95001220703125,299.0272216796875,294.4158020019531,297.88494873046875,297.24713134765625,284.9115600585937,1.0,0.5931082963943481,0.4796902537345886,0.4796902537345886,1.0,1.0,-3.037994623184204,1.0858250856399536,1.9521695375442505,0.4005000293254852,0.8599681258201599,0.8599681258201599,0.0,183.741439819336,183.0,60356.48828125,0.0,2547.91748046875,1.0,279.15740966796875,283.1882019042969,297.4288330078125,302.2370910644531,293.1499938964844,293.1499938964844,279.45001220703125,38713.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685254216194153,1.0,0.0,0.0,3.577498435974121,3.5775222778320312,8.539888654013339e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8606.9462890625,0.0,1473.8948974609375,1497.1583251953125,0.0,2187.7548828125,0.8916415572166443,1.0,0.0,3.0,1.0,0.0
17836320,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8963530659675598,0.5158934593200684,0.4665221869945526,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8447436690330505,0.4313619434833526,0.411327064037323,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8248135447502136,0.3987023532390594,0.2814893126487732,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7949895858764648,0.3558548390865326,0.3407160639762878,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6845514178276062,0.2244531512260437,1.0301069021224976,284.90966796875,284.95001220703125,299.0272216796875,294.4158020019531,297.88494873046875,297.24713134765625,284.9115600585937,1.0,0.5931082963943481,0.4796902537345886,0.4796902537345886,1.0,1.0,-3.037994623184204,1.0858250856399536,1.9521695375442505,0.4005000293254852,0.8599681258201599,0.8599681258201599,0.0,183.741439819336,183.0,60356.48828125,0.0,2547.91748046875,1.0,279.15740966796875,283.1882019042969,297.4288330078125,302.2370910644531,293.1499938964844,293.1499938964844,279.45001220703125,38713.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685254216194153,1.0,0.0,0.0,3.577498435974121,3.5775222778320312,8.539888654013339e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8606.9462890625,0.0,1473.8948974609375,1497.1583251953125,0.0,2187.7548828125,0.8916415572166443,1.0,0.0,3.0,1.0,0.0
17836380,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8981019258499146,0.5167510509490967,0.4669171571731567,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8476503491401672,0.434236615896225,0.4137745499610901,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8265080451965332,0.3997160196304321,0.2819901704788208,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7971023321151733,0.3571498095989227,0.3417079448699951,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.6858090758323669,0.2247186154127121,1.0304436683654783,285.0135498046875,284.95001220703125,299.041748046875,294.43487548828125,297.8897705078125,297.2486267089844,285.0123291015625,1.0,0.5928603410720825,0.47846519947052,0.47846519947052,1.0,1.0,-3.043607950210572,1.0855133533477783,1.9580947160720823,0.3991151750087738,0.9596250653266908,0.9596250653266908,0.0,182.7878875732422,171.0,59893.25,0.0,2553.633056640625,1.0,279.44195556640625,283.30389404296875,297.4165344238281,302.0984191894531,293.1499938964844,293.1499938964844,279.1499938964844,33075.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620957493782043,1.0,0.0,0.0,3.708100557327272,3.70812463760376,9.174793262900494e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9564.857421875,0.0,1576.5469970703125,1497.1583251953125,0.0,2130.979736328125,0.9162966012954712,1.0,0.0,3.0,1.0,0.0
17836440,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8981019258499146,0.5167510509490967,0.4669171571731567,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8476503491401672,0.434236615896225,0.4137745499610901,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8265080451965332,0.3997160196304321,0.2819901704788208,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7971023321151733,0.3571498095989227,0.3417079448699951,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.6858090758323669,0.2247186154127121,1.0304436683654783,285.0135498046875,284.95001220703125,299.041748046875,294.43487548828125,297.8897705078125,297.2486267089844,285.0123291015625,1.0,0.5928603410720825,0.47846519947052,0.47846519947052,1.0,1.0,-3.043607950210572,1.0855133533477783,1.9580947160720823,0.3991151750087738,0.9596250653266908,0.9596250653266908,0.0,182.7878875732422,171.0,59893.25,0.0,2553.633056640625,1.0,279.44195556640625,283.30389404296875,297.4165344238281,302.0984191894531,293.1499938964844,293.1499938964844,279.1499938964844,33075.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620957493782043,1.0,0.0,0.0,3.708100557327272,3.70812463760376,9.174793262900494e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9564.857421875,0.0,1576.5469970703125,1497.1583251953125,0.0,2130.979736328125,0.9162966012954712,1.0,0.0,3.0,1.0,0.0
17836500,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9014876484870912,0.5165793895721436,0.4670184254646301,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8513509035110474,0.4353708028793335,0.4149377346038818,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8294604420661926,0.3998959064483642,0.2822012901306152,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8004007339477539,0.3575564324855804,0.3421545624732971,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.6884428858757019,0.2247245460748672,1.030468225479126,284.8778076171875,284.95001220703125,299.04901123046875,294.4444580078125,297.8900146484375,297.24609375,284.8741149902344,1.0,0.5916174054145813,0.4778526723384857,0.4778526723384857,1.0,1.0,-3.045954942703247,1.0851558446884155,1.9607990980148315,0.3984287083148956,0.8688227534294128,0.8688227534294128,0.0,180.2939300537109,171.0,60847.3125,0.0,2545.134521484375,1.0,279.1962280273437,283.1502685546875,297.468505859375,302.3564758300781,293.1499938964844,293.1499938964844,279.1499938964844,37175.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667409777641296,1.0,0.0,0.0,3.684329032897949,3.6843535900115967,9.057537226908608e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9273.890625,0.0,1580.5760498046875,1497.1583251953125,0.0,2171.953369140625,0.9115945100784302,1.0,0.0,3.0,1.0,0.0
17836560,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9051892757415771,0.5161795616149902,0.4665550589561462,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8554469347000122,0.4363641142845154,0.4157612919807434,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8327096700668335,0.3999134004116058,0.2821366488933563,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8040419220924377,0.3578312993049621,0.3423091173171997,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6913773417472839,0.2246365994215011,1.0295767784118652,284.9026184082031,284.95001220703125,299.0563049316406,294.4540710449219,297.8891906738281,297.24200439453125,284.9046936035156,1.0,0.5897117853164673,0.4772112369537353,0.4772112369537353,1.0,1.0,-3.045427322387696,1.083587408065796,1.9618397951126096,0.3971399366855621,0.8638437986373901,0.8638437986373901,0.0,177.25477600097656,159.0,60592.765625,0.0,2528.3505859375,1.0,279.1574401855469,283.1782531738281,297.47021484375,302.3011779785156,293.1499938964844,293.1499938964844,279.45001220703125,38660.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682190537452698,1.0,0.0,0.0,3.599971532821656,3.599995374679565,8.647516551718581e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8637.7958984375,0.0,1497.8524169921875,1497.1583251953125,0.0,2185.039794921875,0.8964387774467468,1.0,0.0,3.0,1.0,0.0
17836620,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9186121821403505,0.5169836282730103,0.4665794670581817,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8681671619415283,0.439285010099411,0.4179229438304901,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.843359649181366,0.4009661674499511,0.282421201467514,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8151592016220093,0.3591685593128204,0.3430169224739074,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7009686827659607,0.2250013649463653,1.028860569000244,285.0101623535156,284.95001220703125,299.0708923339844,294.4732971191406,297.8946228027344,297.2447204589844,285.0083923339844,1.0,0.5849348306655884,0.4759283661842346,0.4759283661842346,1.0,1.0,-3.048380136489868,1.0820529460906982,1.9663270711898804,0.3951062262058258,0.9627255201339722,0.9627255201339722,0.0,168.5239715576172,147.0,60061.015625,0.0,2488.557373046875,1.0,279.4429016113281,283.2977294921875,297.4544372558594,302.1517333984375,293.1499938964844,293.1499938964844,279.1499938964844,33124.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617048025131226,1.0,0.0,0.0,3.72597861289978,3.7260026931762695,9.263476385967806e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9599.8876953125,0.0,1597.388916015625,1497.1583251953125,0.0,2127.542236328125,0.9200930595397948,1.0,0.0,3.0,1.0,0.0
17836680,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9186121821403505,0.5169836282730103,0.4665794670581817,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8681671619415283,0.439285010099411,0.4179229438304901,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.843359649181366,0.4009661674499511,0.282421201467514,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8151592016220093,0.3591685593128204,0.3430169224739074,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7009686827659607,0.2250013649463653,1.028860569000244,285.0101623535156,284.95001220703125,299.0708923339844,294.4732971191406,297.8946228027344,297.2447204589844,285.0083923339844,1.0,0.5849348306655884,0.4759283661842346,0.4759283661842346,1.0,1.0,-3.048380136489868,1.0820529460906982,1.9663270711898804,0.3951062262058258,0.9627255201339722,0.9627255201339722,0.0,168.5239715576172,147.0,60061.015625,0.0,2488.557373046875,1.0,279.4429016113281,283.2977294921875,297.4544372558594,302.1517333984375,293.1499938964844,293.1499938964844,279.1499938964844,33124.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617048025131226,1.0,0.0,0.0,3.72597861289978,3.7260026931762695,9.263476385967806e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9599.8876953125,0.0,1597.388916015625,1497.1583251953125,0.0,2127.542236328125,0.9200930595397948,1.0,0.0,3.0,1.0,0.0
