time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836740,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9354360103607178,0.5163775682449341,0.4660370945930481,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8836875557899475,0.4414648115634918,0.4197995066642761,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8565280437469482,0.4012175798416137,0.2824866473674774,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8278449773788452,0.3599013984203338,0.3435052037239074,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7124791741371155,0.2250191420316696,1.027675986289978,284.9000244140625,284.95001220703125,299.0855712890625,294.4924621582031,297.8948974609375,297.2395935058594,284.902099609375,1.0,0.5792235136032104,0.4746454954147339,0.4746454954147339,1.0,1.0,-3.049234390258789,1.0796462297439575,1.969588041305542,0.3928534686565399,0.8651106357574463,0.8651106357574463,0.0,158.7283172607422,135.0,60728.9453125,0.0,2439.218017578125,1.0,279.1571350097656,283.1737060546875,297.5078430175781,302.3503723144531,293.1499938964844,293.1499938964844,279.45001220703125,38768.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676812410354614,1.0,0.0,0.0,3.611782789230346,3.611807107925415,8.704354286237503e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8658.34375,0.0,1511.5592041015625,1497.1583251953125,0.0,2180.275634765625,0.8991495370864868,1.0,0.0,3.0,1.0,0.0
17836800,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9354360103607178,0.5163775682449341,0.4660370945930481,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8836875557899475,0.4414648115634918,0.4197995066642761,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8565280437469482,0.4012175798416137,0.2824866473674774,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8278449773788452,0.3599013984203338,0.3435052037239074,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7124791741371155,0.2250191420316696,1.027675986289978,284.9000244140625,284.95001220703125,299.0855712890625,294.4924621582031,297.8948974609375,297.2395935058594,284.902099609375,1.0,0.5792235136032104,0.4746454954147339,0.4746454954147339,1.0,1.0,-3.049234390258789,1.0796462297439575,1.969588041305542,0.3928534686565399,0.8651106357574463,0.8651106357574463,0.0,158.7283172607422,135.0,60728.9453125,0.0,2439.218017578125,1.0,279.1571350097656,283.1737060546875,297.5078430175781,302.3503723144531,293.1499938964844,293.1499938964844,279.45001220703125,38768.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676812410354614,1.0,0.0,0.0,3.611782789230346,3.611807107925415,8.704354286237503e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8658.34375,0.0,1511.5592041015625,1497.1583251953125,0.0,2180.275634765625,0.8991495370864868,1.0,0.0,3.0,1.0,0.0
17836860,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9568374156951904,0.5171462893486023,0.4659432172775268,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9038790464401244,0.4444414377212524,0.4219196438789367,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8742893934249878,0.4023231267929077,0.282739520072937,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8442665934562683,0.3612876534461975,0.3441667258739471,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7262247204780579,0.2254696190357208,1.0269159078598022,285.0098571777344,284.95001220703125,299.1004333496094,294.511474609375,297.901123046875,297.24322509765625,285.0081481933594,1.0,0.5729902386665344,0.4734984934329986,0.4734984934329986,1.0,1.0,-3.0518479347229004,1.078228235244751,1.97361958026886,0.3909619450569153,0.9646092057228088,0.9646092057228088,0.0,147.62152099609375,123.0,60174.9375,0.0,2386.287109375,1.0,279.4429931640625,283.295654296875,297.4920654296875,302.1988830566406,293.1499938964844,293.1499938964844,279.1499938964844,33187.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761052668094635,1.0,0.0,0.0,3.735053062438965,3.735077381134033,9.308653261541622e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9624.076171875,0.0,1608.332763671875,1497.1583251953125,0.0,2121.812255859375,0.9221891760826112,1.0,0.0,3.0,1.0,0.0
17836920,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9568374156951904,0.5171462893486023,0.4659432172775268,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9038790464401244,0.4444414377212524,0.4219196438789367,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8742893934249878,0.4023231267929077,0.282739520072937,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8442665934562683,0.3612876534461975,0.3441667258739471,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7262247204780579,0.2254696190357208,1.0269159078598022,285.0098571777344,284.95001220703125,299.1004333496094,294.511474609375,297.901123046875,297.24322509765625,285.0081481933594,1.0,0.5729902386665344,0.4734984934329986,0.4734984934329986,1.0,1.0,-3.0518479347229004,1.078228235244751,1.97361958026886,0.3909619450569153,0.9646092057228088,0.9646092057228088,0.0,147.62152099609375,123.0,60174.9375,0.0,2386.287109375,1.0,279.4429931640625,283.295654296875,297.4920654296875,302.1988830566406,293.1499938964844,293.1499938964844,279.1499938964844,33187.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761052668094635,1.0,0.0,0.0,3.735053062438965,3.735077381134033,9.308653261541622e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9624.076171875,0.0,1608.332763671875,1497.1583251953125,0.0,2121.812255859375,0.9221891760826112,1.0,0.0,3.0,1.0,0.0
17836980,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9783485531806946,0.5164826512336731,0.4653067588806152,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.929203450679779,0.4466492533683777,0.4237789213657379,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8951107859611511,0.4026069641113281,0.282794177532196,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8637233376502991,0.3620494604110718,0.344636857509613,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7415953874588013,0.2255532443523407,1.0258103609085083,284.8995056152344,284.95001220703125,299.115478515625,294.5302124023437,297.9021911621094,297.2389831542969,284.901611328125,1.0,0.5664383769035339,0.472351461648941,0.472351461648941,1.0,1.0,-3.0526280403137207,1.0760622024536133,1.976565837860108,0.3888859748840332,0.8666231632232666,0.8666231632232666,0.0,136.51873779296875,111.0,60844.73046875,0.0,2329.918212890625,1.0,279.1570739746094,283.1712951660156,297.5453491210937,302.3974609375,293.1499938964844,293.1499938964844,279.45001220703125,38787.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669856548309326,1.0,0.0,0.0,3.6207196712493896,3.620743989944458,8.747483093429764e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8677.435546875,0.0,1521.5267333984375,1497.1583251953125,0.0,2174.1181640625,0.9011437892913818,1.0,0.0,3.0,1.0,0.0
17837040,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9783485531806946,0.5164826512336731,0.4653067588806152,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.929203450679779,0.4466492533683777,0.4237789213657379,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8951107859611511,0.4026069641113281,0.282794177532196,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8637233376502991,0.3620494604110718,0.344636857509613,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7415953874588013,0.2255532443523407,1.0258103609085083,284.8995056152344,284.95001220703125,299.115478515625,294.5302124023437,297.9021911621094,297.2389831542969,284.901611328125,1.0,0.5664383769035339,0.472351461648941,0.472351461648941,1.0,1.0,-3.0526280403137207,1.0760622024536133,1.976565837860108,0.3888859748840332,0.8666231632232666,0.8666231632232666,0.0,136.51873779296875,111.0,60844.73046875,0.0,2329.918212890625,1.0,279.1570739746094,283.1712951660156,297.5453491210937,302.3974609375,293.1499938964844,293.1499938964844,279.45001220703125,38787.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669856548309326,1.0,0.0,0.0,3.6207196712493896,3.620743989944458,8.747483093429764e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8677.435546875,0.0,1521.5267333984375,1497.1583251953125,0.0,2174.1181640625,0.9011437892913818,1.0,0.0,3.0,1.0,0.0
17837100,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.989196240901947,0.5167282223701477,0.4649721086025238,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.944145143032074,0.4480739831924438,0.4246842265129089,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9074103832244872,0.4030861556529999,0.282796710729599,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8753522038459778,0.3626828491687774,0.3448368906974792,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.75072181224823,0.2257470935583114,1.0250853300094604,285.0215759277344,284.95001220703125,299.12310791015625,294.5394287109375,297.9048767089844,297.2401123046875,285.0243225097656,1.0,0.5630263686180115,0.4717779457569122,0.4717779457569122,1.0,1.0,-3.052680253982544,1.0748528242111206,1.977827429771424,0.3876572847366333,0.9512298107147216,0.9512298107147216,0.0,130.8033447265625,111.0,60083.33203125,0.0,2300.26171875,1.0,279.4014892578125,283.3074035644531,297.5135498046875,302.1745300292969,293.1499938964844,293.1499938964844,279.45001220703125,34109.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622203826904297,1.0,0.0,0.0,3.670256137847901,3.6702799797058105,8.988475883597857e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8973.947265625,0.0,1541.600341796875,1497.1583251953125,0.0,2132.075927734375,0.9102911949157716,1.0,0.0,3.0,1.0,0.0
17837160,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9990000128746032,0.5172130465507507,0.46400186419487,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9603961110115052,0.4496404826641083,0.4259012937545776,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9229822158813475,0.4037261307239532,0.2830491364002228,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8889967203140259,0.3634475469589233,0.3452993035316467,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7615935802459717,0.2260467112064361,1.0252008438110352,285.0102844238281,284.95001220703125,299.1307983398437,294.5485534667969,297.90869140625,297.242919921875,285.0083923339844,1.0,0.5596227645874023,0.4712120294570923,0.4712120294570923,1.0,1.0,-3.053680896759033,1.0740137100219729,1.9796671867370603,0.3868062198162079,0.9667439460754396,0.9667439460754396,0.0,124.9600830078125,114.0,60264.73046875,0.0,2271.86865234375,1.0,279.44287109375,283.2941589355469,297.5292053222656,302.2445983886719,293.1499938964844,293.1499938964844,279.1499938964844,33206.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603854537010193,1.0,0.0,0.0,3.742321968078613,3.7423465251922607,9.344920499643194e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9645.515625,0.0,1616.8974609375,1497.1583251953125,0.0,2115.95458984375,0.9239411950111388,1.0,0.0,3.0,1.0,0.0
17837220,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.5187377333641052,0.452117770910263,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9708526730537416,0.4517615735530853,0.4280090928077698,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9331522583961488,0.4039230942726135,0.2832876145839691,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8980153203010559,0.3641299307346344,0.3460223972797394,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7686144709587097,0.2260969281196594,1.0254755020141602,284.8939514160156,284.95001220703125,299.1464538574219,294.5664367675781,297.9107666015625,297.2404479980469,284.8961486816406,1.0,0.5563003420829773,0.47008016705513,0.47008016705513,1.0,1.0,-3.043720006942749,1.0676158666610718,1.9761041402816768,0.3826578259468078,0.8616588115692139,0.8616588115692139,0.0,121.16031646728516,117.0,60678.78125,0.0,2233.951416015625,1.0,279.1570739746094,283.1676940917969,297.5796813964844,302.4259948730469,293.1499938964844,293.1499938964844,279.45001220703125,39178.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659940123558044,1.0,0.0,0.0,3.6139092445373535,3.613933563232422,8.714606565263239e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8666.08203125,0.0,1516.9327392578125,1497.1583251953125,0.0,2165.348876953125,0.8999387621879578,1.0,0.0,3.0,1.0,0.0
17837280,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.5187377333641052,0.452117770910263,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9708526730537416,0.4517615735530853,0.4280090928077698,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9331522583961488,0.4039230942726135,0.2832876145839691,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8980153203010559,0.3641299307346344,0.3460223972797394,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7686144709587097,0.2260969281196594,1.0254755020141602,284.8939514160156,284.95001220703125,299.1464538574219,294.5664367675781,297.9107666015625,297.2404479980469,284.8961486816406,1.0,0.5563003420829773,0.47008016705513,0.47008016705513,1.0,1.0,-3.043720006942749,1.0676158666610718,1.9761041402816768,0.3826578259468078,0.8616588115692139,0.8616588115692139,0.0,121.16031646728516,117.0,60678.78125,0.0,2233.951416015625,1.0,279.1570739746094,283.1676940917969,297.5796813964844,302.4259948730469,293.1499938964844,293.1499938964844,279.45001220703125,39178.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659940123558044,1.0,0.0,0.0,3.6139092445373535,3.613933563232422,8.714606565263239e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8666.08203125,0.0,1516.9327392578125,1497.1583251953125,0.0,2165.348876953125,0.8999387621879578,1.0,0.0,3.0,1.0,0.0
17837340,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9990000128746032,0.5226619839668274,0.4458628296852112,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9768603444099426,0.4546537399291992,0.4304397404193878,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9387938380241394,0.4049287736415863,0.2837630212306976,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9031940698623656,0.3654269278049469,0.3469922542572021,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.772487998008728,0.2265305072069168,1.0265157222747805,285.0026550292969,284.95001220703125,299.1624755859375,294.583740234375,297.9198913574219,297.2481994628906,285.0015563964844,1.0,0.5551624298095703,0.4689483046531677,0.4689483046531677,1.0,1.0,-3.042099952697754,1.0645380020141602,1.9775619506835933,0.3798222243785858,0.956153392791748,0.956153392791748,0.0,119.42350006103516,120.0,59957.3359375,0.0,2222.056640625,1.0,279.44219970703125,283.2899475097656,297.5620422363281,302.2580261230469,293.1499938964844,293.1499938964844,279.1499938964844,33549.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588005065917969,1.0,0.0,0.0,3.725544214248657,3.7255685329437256,9.261316336051096e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9609.6591796875,0.0,1600.1322021484375,1497.1583251953125,0.0,2102.059814453125,0.9205548763275146,1.0,0.0,3.0,1.0,0.0
17837400,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9990000128746032,0.5226619839668274,0.4458628296852112,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9768603444099426,0.4546537399291992,0.4304397404193878,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9387938380241394,0.4049287736415863,0.2837630212306976,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9031940698623656,0.3654269278049469,0.3469922542572021,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.772487998008728,0.2265305072069168,1.0265157222747805,285.0026550292969,284.95001220703125,299.1624755859375,294.583740234375,297.9198913574219,297.2481994628906,285.0015563964844,1.0,0.5551624298095703,0.4689483046531677,0.4689483046531677,1.0,1.0,-3.042099952697754,1.0645380020141602,1.9775619506835933,0.3798222243785858,0.956153392791748,0.956153392791748,0.0,119.42350006103516,120.0,59957.3359375,0.0,2222.056640625,1.0,279.44219970703125,283.2899475097656,297.5620422363281,302.2580261230469,293.1499938964844,293.1499938964844,279.1499938964844,33549.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588005065917969,1.0,0.0,0.0,3.725544214248657,3.7255685329437256,9.261316336051096e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9609.6591796875,0.0,1600.1322021484375,1497.1583251953125,0.0,2102.059814453125,0.9205548763275146,1.0,0.0,3.0,1.0,0.0
17837460,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9990000128746032,0.5249793529510498,0.4447393417358398,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9791077971458436,0.4567575752735138,0.4326197504997253,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9400646686553956,0.4051045775413513,0.2840491235256195,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9047082662582396,0.3660846650600433,0.3477840423583984,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7733173966407776,0.2265576869249344,1.0271878242492676,284.9017944335937,284.95001220703125,299.17889404296875,294.6003723144531,297.9237365722656,297.2471618652344,284.9040222167969,1.0,0.5555947422981262,0.4679888784885406,0.4679888784885406,1.0,1.0,-3.0454721450805664,1.0637835264205933,1.9816886186599727,0.3782723844051361,0.8624202013015747,0.8624202013015747,0.0,119.2587661743164,123.0,60552.2578125,0.0,2227.250244140625,1.0,279.1571960449219,283.1734924316406,297.6128845214844,302.443359375,293.1499938964844,293.1499938964844,279.45001220703125,38932.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641565799713135,1.0,0.0,0.0,3.6015164852142334,3.6015405654907227,8.65494143909018e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8660.716796875,0.0,1501.5450439453125,1497.1583251953125,0.0,2149.128173828125,0.8971093893051147,1.0,0.0,3.0,1.0,0.0
17837520,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9990000128746032,0.5249793529510498,0.4447393417358398,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9791077971458436,0.4567575752735138,0.4326197504997253,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9400646686553956,0.4051045775413513,0.2840491235256195,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9047082662582396,0.3660846650600433,0.3477840423583984,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7733173966407776,0.2265576869249344,1.0271878242492676,284.9017944335937,284.95001220703125,299.17889404296875,294.6003723144531,297.9237365722656,297.2471618652344,284.9040222167969,1.0,0.5555947422981262,0.4679888784885406,0.4679888784885406,1.0,1.0,-3.0454721450805664,1.0637835264205933,1.9816886186599727,0.3782723844051361,0.8624202013015747,0.8624202013015747,0.0,119.2587661743164,123.0,60552.2578125,0.0,2227.250244140625,1.0,279.1571960449219,283.1734924316406,297.6128845214844,302.443359375,293.1499938964844,293.1499938964844,279.45001220703125,38932.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641565799713135,1.0,0.0,0.0,3.6015164852142334,3.6015405654907227,8.65494143909018e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8660.716796875,0.0,1501.5450439453125,1497.1583251953125,0.0,2149.128173828125,0.8971093893051147,1.0,0.0,3.0,1.0,0.0
17837580,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9990000128746032,0.5272063612937927,0.4459846317768097,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9799766540527344,0.4596430957317352,0.4351205229759216,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9397252202033995,0.4061028063297272,0.2845757603645324,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9047622084617616,0.3673671782016754,0.3488169312477112,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7729113698005676,0.2269593924283981,1.0284640789031982,285.013427734375,284.95001220703125,299.1958312988281,294.6162109375,297.9316711425781,297.2519226074219,285.0118103027344,1.0,0.5571186542510986,0.4670294523239136,0.4670294523239136,1.0,1.0,-3.053377628326416,1.0648274421691897,1.988550066947937,0.3774291574954986,0.9649193286895752,0.9649193286895752,0.0,119.89701080322266,126.0,60078.74609375,0.0,2244.786376953125,1.0,279.44293212890625,283.29510498046875,297.5968017578125,302.2960510253906,293.1499938964844,293.1499938964844,279.1499938964844,33095.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575275301933289,1.0,0.0,0.0,3.729533672332764,3.729557991027832,9.281162078877968e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9636.0859375,0.0,1601.2635498046875,1497.1583251953125,0.0,2090.921630859375,0.9208931922912598,1.0,0.0,3.0,1.0,0.0
17837640,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9990000128746032,0.5272063612937927,0.4459846317768097,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9799766540527344,0.4596430957317352,0.4351205229759216,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9397252202033995,0.4061028063297272,0.2845757603645324,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9047622084617616,0.3673671782016754,0.3488169312477112,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7729113698005676,0.2269593924283981,1.0284640789031982,285.013427734375,284.95001220703125,299.1958312988281,294.6162109375,297.9316711425781,297.2519226074219,285.0118103027344,1.0,0.5571186542510986,0.4670294523239136,0.4670294523239136,1.0,1.0,-3.053377628326416,1.0648274421691897,1.988550066947937,0.3774291574954986,0.9649193286895752,0.9649193286895752,0.0,119.89701080322266,126.0,60078.74609375,0.0,2244.786376953125,1.0,279.44293212890625,283.29510498046875,297.5968017578125,302.2960510253906,293.1499938964844,293.1499938964844,279.1499938964844,33095.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575275301933289,1.0,0.0,0.0,3.729533672332764,3.729557991027832,9.281162078877968e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9636.0859375,0.0,1601.2635498046875,1497.1583251953125,0.0,2090.921630859375,0.9208931922912598,1.0,0.0,3.0,1.0,0.0
17837700,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9990000128746032,0.5274308323860168,0.447452038526535,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9798693656921388,0.4607439041137695,0.4363917708396911,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9389058351516724,0.4062525629997253,0.2848629951477051,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9042181968688964,0.367742657661438,0.3493656814098358,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7722610831260681,0.227006196975708,1.0292779207229614,284.8791198730469,284.95001220703125,299.2044677734375,294.6238098144531,297.9325256347656,297.2494506835937,284.87554931640625,1.0,0.5582122206687927,0.4665497243404388,0.4665497243404388,1.0,1.0,-3.058654308319092,1.0658609867095947,1.992793321609497,0.3772753179073334,0.8750921487808228,0.8750921487808228,0.0,120.49650573730467,126.0,61084.8203125,0.0,2257.437255859375,1.0,279.1958923339844,283.1424560546875,297.6478271484375,302.5553894042969,293.1499938964844,293.1499938964844,279.1499938964844,37086.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622338533401489,1.0,0.0,0.0,3.705801725387573,3.7058262825012207,9.163420600089012e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9342.408203125,0.0,1604.3958740234375,1497.1583251953125,0.0,2132.194580078125,0.9164341688156128,1.0,0.0,3.0,1.0,0.0
17837760,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.5269848704338074,0.4501737058162689,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9787135720252992,0.4616848230361938,0.4373199939727783,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9367416501045228,0.4062256813049316,0.2848816514015198,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9025583267211914,0.3679713010787964,0.349631130695343,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7706769704818726,0.2269472330808639,1.02924644947052,284.9051208496094,284.95001220703125,299.2132873535156,294.63116455078125,297.93133544921875,297.24395751953125,284.9075012207031,1.0,0.5594080090522766,0.4659513533115387,0.4659513533115387,1.0,1.0,-3.0633459091186523,1.066414713859558,1.9969311952590945,0.3767666220664978,0.8715142607688904,0.8715142607688904,0.0,121.4081802368164,129.0,60931.46484375,0.0,2270.700439453125,1.0,279.15728759765625,283.170166015625,297.6484069824219,302.5043029785156,293.1499938964844,293.1499938964844,279.45001220703125,38456.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638712525367737,1.0,0.0,0.0,3.6270194053649902,3.62704348564148,8.777948892202403e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8707.0400390625,0.0,1526.0145263671875,1497.1583251953125,0.0,2146.61279296875,0.9023181796073914,1.0,0.0,3.0,1.0,0.0
17837820,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9990000128746032,0.5265676379203796,0.4551591873168945,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.97711580991745,0.4645065367221832,0.4397898912429809,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9334010481834412,0.4071645438671112,0.2853893041610718,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9000393152236938,0.3691933751106262,0.3506395518779754,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7681589126586914,0.2273198515176773,1.0305490493774414,285.0211181640625,284.95001220703125,299.2313232421875,294.6451416015625,297.9356689453125,297.2429504394531,285.0195617675781,1.0,0.5622113943099976,0.464754581451416,0.464754581451416,1.0,1.0,-3.075691938400269,1.0686393976211548,2.007052659988404,0.3761445879936218,0.9807090163230896,0.9807090163230896,0.0,123.23820495605467,132.0,60580.55078125,0.0,2302.797607421875,1.0,279.4431457519531,283.29522705078125,297.6298828125,302.3658447265625,293.1499938964844,293.1499938964844,279.1499938964844,32871.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581048607826233,1.0,0.0,0.0,3.760857820510864,3.760882377624512,9.437720791538596e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9711.0654296875,0.0,1635.9202880859375,1497.1583251953125,0.0,2095.97119140625,0.9278354644775392,1.0,0.0,3.0,1.0,0.0
17837880,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9990000128746032,0.5265676379203796,0.4551591873168945,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.97711580991745,0.4645065367221832,0.4397898912429809,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9334010481834412,0.4071645438671112,0.2853893041610718,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9000393152236938,0.3691933751106262,0.3506395518779754,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7681589126586914,0.2273198515176773,1.0305490493774414,285.0211181640625,284.95001220703125,299.2313232421875,294.6451416015625,297.9356689453125,297.2429504394531,285.0195617675781,1.0,0.5622113943099976,0.464754581451416,0.464754581451416,1.0,1.0,-3.075691938400269,1.0686393976211548,2.007052659988404,0.3761445879936218,0.9807090163230896,0.9807090163230896,0.0,123.23820495605467,132.0,60580.55078125,0.0,2302.797607421875,1.0,279.4431457519531,283.29522705078125,297.6298828125,302.3658447265625,293.1499938964844,293.1499938964844,279.1499938964844,32871.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581048607826233,1.0,0.0,0.0,3.760857820510864,3.760882377624512,9.437720791538596e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9711.0654296875,0.0,1635.9202880859375,1497.1583251953125,0.0,2095.97119140625,0.9278354644775392,1.0,0.0,3.0,1.0,0.0
17837940,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9990000128746032,0.5238626003265381,0.4619147777557373,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9741406440734864,0.4664582014083862,0.4419489800930023,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9284266233444214,0.4072126150131225,0.2856743037700653,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8961801528930664,0.3697210848331451,0.3514221310615539,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7645816206932068,0.2272609025239944,1.0313173532485962,284.90386962890625,284.95001220703125,299.25,294.65802001953125,297.9346618652344,297.2335510253906,284.9061889648437,1.0,0.5653727650642395,0.4635578095912933,0.4635578095912933,1.0,1.0,-3.088618993759156,1.0710504055023191,2.017568588256836,0.3756956756114959,0.8837666511535645,0.8837666511535645,0.0,125.59854888916016,135.0,61599.1640625,0.0,2338.99609375,1.0,279.1567687988281,283.1600952148437,297.6785583496094,302.5848999023437,293.1499938964844,293.1499938964844,279.45001220703125,38155.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650931477546692,1.0,0.0,0.0,3.675497531890869,3.675522327423096,9.014166266752e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8781.5693359375,0.0,1577.9588623046875,1497.1583251953125,0.0,2157.3916015625,0.9127983450889589,1.0,0.0,3.0,1.0,0.0
17838000,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9990000128746032,0.5238626003265381,0.4619147777557373,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9741406440734864,0.4664582014083862,0.4419489800930023,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9284266233444214,0.4072126150131225,0.2856743037700653,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8961801528930664,0.3697210848331451,0.3514221310615539,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7645816206932068,0.2272609025239944,1.0313173532485962,284.90386962890625,284.95001220703125,299.25,294.65802001953125,297.9346618652344,297.2335510253906,284.9061889648437,1.0,0.5653727650642395,0.4635578095912933,0.4635578095912933,1.0,1.0,-3.088618993759156,1.0710504055023191,2.017568588256836,0.3756956756114959,0.8837666511535645,0.8837666511535645,0.0,125.59854888916016,135.0,61599.1640625,0.0,2338.99609375,1.0,279.1567687988281,283.1600952148437,297.6785583496094,302.5848999023437,293.1499938964844,293.1499938964844,279.45001220703125,38155.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650931477546692,1.0,0.0,0.0,3.675497531890869,3.675522327423096,9.014166266752e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8781.5693359375,0.0,1577.9588623046875,1497.1583251953125,0.0,2157.3916015625,0.9127983450889589,1.0,0.0,3.0,1.0,0.0
17838060,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9990000128746032,0.5213219523429871,0.4684067368507385,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9711079597473145,0.469203770160675,0.4443575739860534,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.923529326915741,0.408092051744461,0.2861476838588714,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8923375606536865,0.3708750605583191,0.3523799180984497,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.7609950304031372,0.2275522947311401,1.0323827266693115,285.0257568359375,284.95001220703125,299.26904296875,294.6702880859375,297.9400634765625,297.23394775390625,285.0242004394531,1.0,0.5687273740768433,0.4622478485107422,0.4622478485107422,1.0,1.0,-3.102329730987549,1.073490858078003,2.028838872909546,0.3750706017017364,0.998130977153778,0.998130977153778,0.0,128.11138916015625,138.0,61232.6875,0.0,2377.74365234375,1.0,279.4434814453125,283.2907409667969,297.65692138671875,302.4443359375,293.1499938964844,293.1499938964844,279.1499938964844,32872.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597173452377319,1.0,0.0,0.0,3.806194067001343,3.806219100952149,9.666631513027824e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9806.1962890625,0.0,1689.585693359375,1497.1583251953125,0.0,2110.093994140625,0.938102126121521,1.0,0.0,3.0,1.0,0.0
17838120,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9990000128746032,0.5213219523429871,0.4684067368507385,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9711079597473145,0.469203770160675,0.4443575739860534,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.923529326915741,0.408092051744461,0.2861476838588714,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8923375606536865,0.3708750605583191,0.3523799180984497,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.7609950304031372,0.2275522947311401,1.0323827266693115,285.0257568359375,284.95001220703125,299.26904296875,294.6702880859375,297.9400634765625,297.23394775390625,285.0242004394531,1.0,0.5687273740768433,0.4622478485107422,0.4622478485107422,1.0,1.0,-3.102329730987549,1.073490858078003,2.028838872909546,0.3750706017017364,0.998130977153778,0.998130977153778,0.0,128.11138916015625,138.0,61232.6875,0.0,2377.74365234375,1.0,279.4434814453125,283.2907409667969,297.65692138671875,302.4443359375,293.1499938964844,293.1499938964844,279.1499938964844,32872.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597173452377319,1.0,0.0,0.0,3.806194067001343,3.806219100952149,9.666631513027824e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9806.1962890625,0.0,1689.585693359375,1497.1583251953125,0.0,2110.093994140625,0.938102126121521,1.0,0.0,3.0,1.0,0.0
17838180,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9913684725761414,0.517998456954956,0.4669210016727447,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9628106355667114,0.4709999859333038,0.4464997947216034,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.913092315196991,0.4080152809619903,0.2864395380020141,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8837045431137085,0.3712719678878784,0.3531615734100342,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7535738348960876,0.2273332625627517,1.0330030918121338,284.8924865722656,284.95001220703125,299.2881164550781,294.6825561523437,297.9410705566406,297.2283020019531,284.8946838378906,1.0,0.5715542435646057,0.460937887430191,0.460937887430191,1.0,1.0,-3.105141878128052,1.0716100931167605,2.033531665802002,0.3728123307228088,0.8891087174415588,0.8891087174415588,0.0,132.35519409179688,141.0,62104.1796875,0.0,2405.509033203125,1.0,279.1561889648437,283.1418151855469,297.7029113769531,302.65692138671875,293.1499938964844,293.1499938964844,279.45001220703125,38434.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766649067401886,1.0,0.0,0.0,3.721787452697754,3.72181248664856,9.242647820428828e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8836.4580078125,0.0,1633.0877685546875,1497.1583251953125,0.0,2171.140625,0.923026978969574,1.0,0.0,3.0,1.0,0.0
17838240,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9913684725761414,0.517998456954956,0.4669210016727447,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9628106355667114,0.4709999859333038,0.4464997947216034,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.913092315196991,0.4080152809619903,0.2864395380020141,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8837045431137085,0.3712719678878784,0.3531615734100342,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7535738348960876,0.2273332625627517,1.0330030918121338,284.8924865722656,284.95001220703125,299.2881164550781,294.6825561523437,297.9410705566406,297.2283020019531,284.8946838378906,1.0,0.5715542435646057,0.460937887430191,0.460937887430191,1.0,1.0,-3.105141878128052,1.0716100931167605,2.033531665802002,0.3728123307228088,0.8891087174415588,0.8891087174415588,0.0,132.35519409179688,141.0,62104.1796875,0.0,2405.509033203125,1.0,279.1561889648437,283.1418151855469,297.7029113769531,302.65692138671875,293.1499938964844,293.1499938964844,279.45001220703125,38434.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766649067401886,1.0,0.0,0.0,3.721787452697754,3.72181248664856,9.242647820428828e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8836.4580078125,0.0,1633.0877685546875,1497.1583251953125,0.0,2171.140625,0.923026978969574,1.0,0.0,3.0,1.0,0.0
17838300,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9871825575828552,0.5174192786216736,0.465992122888565,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9589558243751526,0.472202330827713,0.4474780857563019,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9085260033607484,0.4082865118980407,0.2865112125873565,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8798252940177917,0.3716975152492523,0.3534578680992126,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7502157688140869,0.2273420542478561,1.032873511314392,285.0213623046875,284.95001220703125,299.29766845703125,294.6886291503906,297.9432983398437,297.22808837890625,285.0245361328125,1.0,0.5727554559707642,0.4602828919887543,0.4602828919887543,1.0,1.0,-3.105501174926758,1.070269227027893,2.035231828689575,0.3713424205780029,0.977103352546692,0.977103352546692,0.0,134.29971313476562,141.0,61260.40625,0.0,2416.484619140625,1.0,279.4037475585937,283.2857360839844,297.6667785644531,302.42437744140625,293.1499938964844,293.1499938964844,279.45001220703125,34234.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622203230857849,1.0,0.0,0.0,3.764463901519776,3.764488697052002,9.455827694182516e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9143.9345703125,0.0,1650.6591796875,1497.1583251953125,0.0,2132.075439453125,0.9313889741897584,1.0,0.0,3.0,1.0,0.0
17838360,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.98455411195755,0.5172461867332458,0.4657851159572601,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9568700790405272,0.4735853672027588,0.4487903118133545,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9059272408485411,0.4087573289871216,0.2868429720401764,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8775900602340698,0.3722852766513824,0.354023814201355,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.748198390007019,0.2274792641401291,1.03355610370636,285.0154113769531,284.95001220703125,299.3072509765625,294.6947021484375,297.94683837890625,297.2297058105469,285.0139465332031,1.0,0.5740439295768738,0.4596834182739258,0.4596834182739258,1.0,1.0,-3.108726501464844,1.0701566934585571,2.038569927215576,0.3704961538314819,0.9970898032188416,0.9970898032188416,0.0,135.73731994628906,144.0,61436.25,0.0,2430.192626953125,1.0,279.44354248046875,283.2772521972656,297.67791748046875,302.4884338378906,293.1499938964844,293.1499938964844,279.1499938964844,33336.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760570764541626,1.0,0.0,0.0,3.8320605754852295,3.8320858478546143,9.798465043786564e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9840.208984375,0.0,1724.3902587890625,1497.1583251953125,0.0,2117.580810546875,0.944319784641266,1.0,0.0,3.0,1.0,0.0
17838420,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9771808385849,0.5153957009315491,0.4646196067333221,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9504905939102172,0.4753158688545227,0.450818657875061,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.898978054523468,0.4086384177207947,0.2870669960975647,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8713619709014893,0.3726271688938141,0.3547038733959198,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7428319454193115,0.2272359281778335,1.033804178237915,284.88970947265625,284.95001220703125,299.326416015625,294.706787109375,297.947998046875,297.2240905761719,284.89208984375,1.0,0.5764108896255493,0.4584844410419464,0.4584844410419464,1.0,1.0,-3.1111581325531006,1.0683536529541016,2.042804479598999,0.3683130443096161,0.8880356550216675,0.8880356550216675,0.0,139.26052856445312,147.0,62190.5625,0.0,2453.494873046875,1.0,279.1560974121094,283.13623046875,297.72314453125,302.68524169921875,293.1499938964844,293.1499938964844,279.45001220703125,38784.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666340470314026,1.0,0.0,0.0,3.731843709945679,3.731868982315064,9.292663207816076e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8848.37890625,0.0,1647.4451904296875,1497.1583251953125,0.0,2171.00732421875,0.925582230091095,1.0,0.0,3.0,1.0,0.0
17838480,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9771808385849,0.5153957009315491,0.4646196067333221,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9504905939102172,0.4753158688545227,0.450818657875061,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.898978054523468,0.4086384177207947,0.2870669960975647,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8713619709014893,0.3726271688938141,0.3547038733959198,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7428319454193115,0.2272359281778335,1.033804178237915,284.88970947265625,284.95001220703125,299.326416015625,294.706787109375,297.947998046875,297.2240905761719,284.89208984375,1.0,0.5764108896255493,0.4584844410419464,0.4584844410419464,1.0,1.0,-3.1111581325531006,1.0683536529541016,2.042804479598999,0.3683130443096161,0.8880356550216675,0.8880356550216675,0.0,139.26052856445312,147.0,62190.5625,0.0,2453.494873046875,1.0,279.1560974121094,283.13623046875,297.72314453125,302.68524169921875,293.1499938964844,293.1499938964844,279.45001220703125,38784.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666340470314026,1.0,0.0,0.0,3.731843709945679,3.731868982315064,9.292663207816076e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8848.37890625,0.0,1647.4451904296875,1497.1583251953125,0.0,2171.00732421875,0.925582230091095,1.0,0.0,3.0,1.0,0.0
17838540,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.97133070230484,0.5150467157363892,0.464012086391449,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.945973813533783,0.4778935015201568,0.4530810713768005,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8939077258110046,0.4093844890594482,0.2874602079391479,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8668519258499146,0.3736319243907928,0.3555379211902618,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7388275861740112,0.227405771613121,1.0343616008758545,285.0157775878906,284.95001220703125,299.3456420898437,294.7186889648437,297.9541931152344,297.22607421875,285.0146789550781,1.0,0.5786963105201721,0.457285463809967,0.457285463809967,1.0,1.0,-3.115284204483032,1.067213773727417,2.0480704307556152,0.3661665618419647,0.997598111629486,0.997598111629486,0.0,142.18309020996094,150.0,61509.44921875,0.0,2476.88232421875,1.0,279.443115234375,283.2748413085937,297.7006225585937,302.5165405273437,293.1499938964844,293.1499938964844,279.1499938964844,33471.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602278590202332,1.0,0.0,0.0,3.838103771209717,3.8381290435791016,9.829392411120352e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9853.9501953125,0.0,1732.7894287109375,1497.1583251953125,0.0,2114.57177734375,0.9459373950958252,1.0,0.0,3.0,1.0,0.0
