time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838600,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.97133070230484,0.5150467157363892,0.464012086391449,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.945973813533783,0.4778935015201568,0.4530810713768005,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8939077258110046,0.4093844890594482,0.2874602079391479,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8668519258499146,0.3736319243907928,0.3555379211902618,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7388275861740112,0.227405771613121,1.0343616008758545,285.0157775878906,284.95001220703125,299.3456420898437,294.7186889648437,297.9541931152344,297.22607421875,285.0146789550781,1.0,0.5786963105201721,0.457285463809967,0.457285463809967,1.0,1.0,-3.115284204483032,1.067213773727417,2.0480704307556152,0.3661665618419647,0.997598111629486,0.997598111629486,0.0,142.18309020996094,150.0,61509.44921875,0.0,2476.88232421875,1.0,279.443115234375,283.2748413085937,297.7006225585937,302.5165405273437,293.1499938964844,293.1499938964844,279.1499938964844,33471.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602278590202332,1.0,0.0,0.0,3.838103771209717,3.8381290435791016,9.829392411120352e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9853.9501953125,0.0,1732.7894287109375,1497.1583251953125,0.0,2114.57177734375,0.9459373950958252,1.0,0.0,3.0,1.0,0.0
17838660,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.964172065258026,0.5132594108581543,0.4629359543323517,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9403858184814452,0.4795956611633301,0.4550774097442627,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8880051374435425,0.4092516303062439,0.287669837474823,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8616251349449158,0.3739535808563232,0.3561922311782837,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7343155145645142,0.227176696062088,1.0346461534500122,284.8905029296875,284.95001220703125,299.3648986816406,294.73046875,297.9554138183594,297.2204895019531,284.89288330078125,1.0,0.5809471011161804,0.4561629891395569,0.4561629891395569,1.0,1.0,-3.1177806854248047,1.0655817985534668,2.052198648452759,0.3640719652175903,0.8894606828689575,0.8894606828689575,0.0,145.51063537597656,153.0,62267.921875,0.0,2499.350341796875,1.0,279.1560363769531,283.1336975097656,297.7463684082031,302.7144775390625,293.1499938964844,293.1499938964844,279.45001220703125,38790.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661929726600647,1.0,0.0,0.0,3.738795280456543,3.738820552825928,9.327314955953624e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8860.923828125,0.0,1655.6082763671875,1497.1583251953125,0.0,2167.107177734375,0.9271439909934998,1.0,0.0,3.0,1.0,0.0
17838720,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.964172065258026,0.5132594108581543,0.4629359543323517,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9403858184814452,0.4795956611633301,0.4550774097442627,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8880051374435425,0.4092516303062439,0.287669837474823,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8616251349449158,0.3739535808563232,0.3561922311782837,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7343155145645142,0.227176696062088,1.0346461534500122,284.8905029296875,284.95001220703125,299.3648986816406,294.73046875,297.9554138183594,297.2204895019531,284.89288330078125,1.0,0.5809471011161804,0.4561629891395569,0.4561629891395569,1.0,1.0,-3.1177806854248047,1.0655817985534668,2.052198648452759,0.3640719652175903,0.8894606828689575,0.8894606828689575,0.0,145.51063537597656,153.0,62267.921875,0.0,2499.350341796875,1.0,279.1560363769531,283.1336975097656,297.7463684082031,302.7144775390625,293.1499938964844,293.1499938964844,279.45001220703125,38790.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661929726600647,1.0,0.0,0.0,3.738795280456543,3.738820552825928,9.327314955953624e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8860.923828125,0.0,1655.6082763671875,1497.1583251953125,0.0,2167.107177734375,0.9271439909934998,1.0,0.0,3.0,1.0,0.0
17838780,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9583486914634703,0.5128729343414307,0.4623028039932251,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.936330258846283,0.4821422398090362,0.4573026895523071,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8835107684135437,0.4099737405776977,0.2880419194698334,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8576986193656921,0.3749322295188904,0.3569959104061126,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7307928800582886,0.227348506450653,1.0351996421813965,285.0173645019531,284.95001220703125,299.3842163085937,294.7420349121094,297.9619140625,297.2227783203125,285.0159606933594,1.0,0.5831542015075684,0.4550405442714691,0.4550405442714691,1.0,1.0,-3.1217644214630127,1.0645403861999512,2.057224035263061,0.3619514107704162,1.0,1.0,0.0,148.35069274902344,156.0,61585.21484375,0.0,2522.13134765625,1.0,279.4438171386719,283.2728881835937,297.7235107421875,302.54571533203125,293.1499938964844,293.1499938964844,279.1499938964844,33446.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759762704372406,1.0,0.0,0.0,3.845890998840332,3.845916509628296,9.869319228528184e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9872.3232421875,0.0,1742.091064453125,1497.1583251953125,0.0,2110.49169921875,0.947460114955902,1.0,0.0,3.0,1.0,0.0
17838840,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9583486914634703,0.5128729343414307,0.4623028039932251,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.936330258846283,0.4821422398090362,0.4573026895523071,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8835107684135437,0.4099737405776977,0.2880419194698334,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8576986193656921,0.3749322295188904,0.3569959104061126,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7307928800582886,0.227348506450653,1.0351996421813965,285.0173645019531,284.95001220703125,299.3842163085937,294.7420349121094,297.9619140625,297.2227783203125,285.0159606933594,1.0,0.5831542015075684,0.4550405442714691,0.4550405442714691,1.0,1.0,-3.1217644214630127,1.0645403861999512,2.057224035263061,0.3619514107704162,1.0,1.0,0.0,148.35069274902344,156.0,61585.21484375,0.0,2522.13134765625,1.0,279.4438171386719,283.2728881835937,297.7235107421875,302.54571533203125,293.1499938964844,293.1499938964844,279.1499938964844,33446.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759762704372406,1.0,0.0,0.0,3.845890998840332,3.845916509628296,9.869319228528184e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9872.3232421875,0.0,1742.091064453125,1497.1583251953125,0.0,2110.49169921875,0.947460114955902,1.0,0.0,3.0,1.0,0.0
17838900,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9554978013038636,0.5120849609375,0.4620228409767151,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9344419836997986,0.4830740392208099,0.4584713280200958,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8814199566841125,0.4100018739700317,0.2882800102233886,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8558842539787292,0.3751679360866546,0.3574601411819458,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7291714549064636,0.2273001223802566,1.0357825756072998,284.8764953613281,284.95001220703125,299.3939208984375,294.74774169921875,297.9632263183594,297.2210388183594,284.8723449707031,1.0,0.5843228697776794,0.454479306936264,0.454479306936264,1.0,1.0,-3.1243841648101807,1.064247727394104,2.060136556625366,0.361085295677185,0.9061927795410156,0.9061927795410156,0.0,149.7847900390625,156.0,62614.61328125,0.0,2534.819580078125,1.0,279.19390869140625,283.1125793457031,297.7708435058594,302.8016967773437,293.1499938964844,293.1499938964844,279.1499938964844,36936.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642984390258789,1.0,0.0,0.0,3.827201366424561,3.8272273540496826,9.773630154086277e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9559.853515625,0.0,1746.740234375,1497.1583251953125,0.0,2150.37939453125,0.9437735080718994,1.0,0.0,3.0,1.0,0.0
17838960,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.951149582862854,0.5110210180282593,0.4611763060092926,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9311732649803162,0.4837960302829742,0.4592605531215668,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8781542181968689,0.4098069965839386,0.288231760263443,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.853021502494812,0.3752182126045227,0.3576209545135498,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7266899347305298,0.2271119952201843,1.0354647636413574,284.8905334472656,284.95001220703125,299.4035949707031,294.7533874511719,297.96307373046875,297.2171325683594,284.892822265625,1.0,0.5853440761566162,0.4539255499839782,0.4539255499839782,1.0,1.0,-3.1240715980529785,1.062839388847351,2.061232089996338,0.3597134351730346,0.8915404677391052,0.8915404677391052,0.0,151.6378936767578,159.0,62355.2734375,0.0,2544.099853515625,1.0,279.1564636230469,283.1304626464844,297.7692565917969,302.7446594238281,293.1499938964844,293.1499938964844,279.45001220703125,38705.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657545208930969,1.0,0.0,0.0,3.747545957565308,3.747571468353272,9.371028113491776e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8875.2275390625,0.0,1665.209228515625,1497.1583251953125,0.0,2163.232421875,0.9290681481361388,1.0,0.0,3.0,1.0,0.0
17839020,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9452971816062928,0.5105528235435486,0.4604745805263519,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9274230003356934,0.4862945973873138,0.4614400565624237,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8740310072898865,0.4104901850223541,0.2885776162147522,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.849460244178772,0.3761579692363739,0.358388602733612,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7234058976173401,0.227269634604454,1.0359621047973633,285.0179748535156,284.95001220703125,299.4230651855469,294.7644958496094,297.9695739746094,297.2194519042969,285.0166015625,1.0,0.5874953269958496,0.4528180658817291,0.4528180658817291,1.0,1.0,-3.1277754306793213,1.061704397201538,2.066071033477783,0.3574517965316772,1.0,1.0,0.0,154.4664306640625,162.0,61657.4765625,0.0,2566.376220703125,1.0,279.4438781738281,283.2705383300781,297.74615478515625,302.5747375488281,293.1499938964844,293.1499938964844,279.1499938964844,33485.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593845725059509,1.0,0.0,0.0,3.852683067321777,3.85270881652832,9.904210855893323e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9887.7509765625,0.0,1750.7125244140625,1497.1583251953125,0.0,2107.177001953125,0.9490178823471068,1.0,0.0,3.0,1.0,0.0
17839080,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9452971816062928,0.5105528235435486,0.4604745805263519,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9274230003356934,0.4862945973873138,0.4614400565624237,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8740310072898865,0.4104901850223541,0.2885776162147522,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.849460244178772,0.3761579692363739,0.358388602733612,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7234058976173401,0.227269634604454,1.0359621047973633,285.0179748535156,284.95001220703125,299.4230651855469,294.7644958496094,297.9695739746094,297.2194519042969,285.0166015625,1.0,0.5874953269958496,0.4528180658817291,0.4528180658817291,1.0,1.0,-3.1277754306793213,1.061704397201538,2.066071033477783,0.3574517965316772,1.0,1.0,0.0,154.4664306640625,162.0,61657.4765625,0.0,2566.376220703125,1.0,279.4438781738281,283.2705383300781,297.74615478515625,302.5747375488281,293.1499938964844,293.1499938964844,279.1499938964844,33485.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593845725059509,1.0,0.0,0.0,3.852683067321777,3.85270881652832,9.904210855893323e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9887.7509765625,0.0,1750.7125244140625,1497.1583251953125,0.0,2107.177001953125,0.9490178823471068,1.0,0.0,3.0,1.0,0.0
17839140,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9381195306777954,0.5086241960525513,0.4592749774456024,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9226310849189758,0.4878910779953003,0.4633451998233795,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8690840005874634,0.4102826416492462,0.2887385785579681,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8451768159866333,0.3764017820358276,0.3589742183685303,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7195058465003967,0.2270164936780929,1.0361559391021729,284.8910217285156,284.95001220703125,299.44256591796875,294.7752990722656,297.970703125,297.2138366699219,284.8929748535156,1.0,0.5896313190460205,0.45171058177948,0.45171058177948,1.0,1.0,-3.129763603210449,1.0598793029785156,2.0698843002319336,0.3550835847854614,0.8936521410942078,0.8936521410942078,0.0,157.7538299560547,165.0,62434.046875,0.0,2587.79736328125,1.0,279.1568298339844,283.1275329589844,297.79083251953125,302.7723693847656,293.1499938964844,293.1499938964844,279.45001220703125,38659.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653678059577942,1.0,0.0,0.0,3.755678653717041,3.755704402923584,9.411745054421772e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8888.8046875,0.0,1674.42822265625,1497.1583251953125,0.0,2159.816650390625,0.9308432340621948,1.0,0.0,3.0,1.0,0.0
17839200,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9381195306777954,0.5086241960525513,0.4592749774456024,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9226310849189758,0.4878910779953003,0.4633451998233795,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8690840005874634,0.4102826416492462,0.2887385785579681,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8451768159866333,0.3764017820358276,0.3589742183685303,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7195058465003967,0.2270164936780929,1.0361559391021729,284.8910217285156,284.95001220703125,299.44256591796875,294.7752990722656,297.970703125,297.2138366699219,284.8929748535156,1.0,0.5896313190460205,0.45171058177948,0.45171058177948,1.0,1.0,-3.129763603210449,1.0598793029785156,2.0698843002319336,0.3550835847854614,0.8936521410942078,0.8936521410942078,0.0,157.7538299560547,165.0,62434.046875,0.0,2587.79736328125,1.0,279.1568298339844,283.1275329589844,297.79083251953125,302.7723693847656,293.1499938964844,293.1499938964844,279.45001220703125,38659.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653678059577942,1.0,0.0,0.0,3.755678653717041,3.755704402923584,9.411745054421772e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8888.8046875,0.0,1674.42822265625,1497.1583251953125,0.0,2159.816650390625,0.9308432340621948,1.0,0.0,3.0,1.0,0.0
17839260,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9323943257331848,0.5080839395523071,0.4585131704807281,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9192185997962952,0.4903464913368225,0.4654828608036041,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.865303635597229,0.4109340310096741,0.2890625298023224,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8419308662414551,0.3773074746131897,0.3597094416618347,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7163516879081726,0.2271602749824524,1.0365912914276123,285.0185852050781,284.95001220703125,299.4621276855469,294.7857971191406,297.977294921875,297.2162170410156,285.0173034667969,1.0,0.591731071472168,0.4506553411483764,0.4506553411483764,1.0,1.0,-3.133204936981201,1.0587369203567505,2.07446813583374,0.3528468310832977,1.0,1.0,0.0,160.57276916503906,168.0,61717.8671875,0.0,2609.597900390625,1.0,279.44390869140625,283.2684020996094,297.7674865722656,302.60162353515625,293.1499938964844,293.1499938964844,279.1499938964844,33548.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759017825126648,1.0,0.0,0.0,3.858521461486816,3.85854721069336,9.934251465892885e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9901.26171875,0.0,1758.38037109375,1497.1583251953125,0.0,2103.9638671875,0.9503495693206788,1.0,0.0,3.0,1.0,0.0
17839320,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9323943257331848,0.5080839395523071,0.4585131704807281,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9192185997962952,0.4903464913368225,0.4654828608036041,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.865303635597229,0.4109340310096741,0.2890625298023224,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8419308662414551,0.3773074746131897,0.3597094416618347,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7163516879081726,0.2271602749824524,1.0365912914276123,285.0185852050781,284.95001220703125,299.4621276855469,294.7857971191406,297.977294921875,297.2162170410156,285.0173034667969,1.0,0.591731071472168,0.4506553411483764,0.4506553411483764,1.0,1.0,-3.133204936981201,1.0587369203567505,2.07446813583374,0.3528468310832977,1.0,1.0,0.0,160.57276916503906,168.0,61717.8671875,0.0,2609.597900390625,1.0,279.44390869140625,283.2684020996094,297.7674865722656,302.60162353515625,293.1499938964844,293.1499938964844,279.1499938964844,33548.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759017825126648,1.0,0.0,0.0,3.858521461486816,3.85854721069336,9.934251465892885e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9901.26171875,0.0,1758.38037109375,1497.1583251953125,0.0,2103.9638671875,0.9503495693206788,1.0,0.0,3.0,1.0,0.0
17839380,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9254741668701172,0.5060899257659912,0.4572555124759674,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.91486394405365,0.4918927848339081,0.4673444926738739,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8607560396194458,0.4106950461864471,0.2892029285430908,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8380038142204285,0.3775164484977722,0.3602640628814697,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7125425338745117,0.2268944233655929,1.036731839179993,284.8907775878906,284.95001220703125,299.48175048828125,294.79595947265625,297.9785461425781,297.2107238769531,284.8927307128906,1.0,0.5938189625740051,0.4496001303195953,0.4496001303195953,1.0,1.0,-3.1349446773529053,1.0569134950637815,2.078031301498413,0.3505649864673614,0.8951718807220459,0.8951718807220459,0.0,163.85299682617188,171.0,62501.55859375,0.0,2630.555908203125,1.0,279.1567687988281,283.1244812011719,297.8115539550781,302.7988586425781,293.1499938964844,293.1499938964844,279.45001220703125,38648.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649996876716614,1.0,0.0,0.0,3.7626137733459473,3.762639284133911,9.446534932067152e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8899.7880859375,0.0,1682.5338134765625,1497.1583251953125,0.0,2156.566650390625,0.932372272014618,1.0,0.0,3.0,1.0,0.0
17839440,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9254741668701172,0.5060899257659912,0.4572555124759674,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.91486394405365,0.4918927848339081,0.4673444926738739,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8607560396194458,0.4106950461864471,0.2892029285430908,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8380038142204285,0.3775164484977722,0.3602640628814697,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7125425338745117,0.2268944233655929,1.036731839179993,284.8907775878906,284.95001220703125,299.48175048828125,294.79595947265625,297.9785461425781,297.2107238769531,284.8927307128906,1.0,0.5938189625740051,0.4496001303195953,0.4496001303195953,1.0,1.0,-3.1349446773529053,1.0569134950637815,2.078031301498413,0.3505649864673614,0.8951718807220459,0.8951718807220459,0.0,163.85299682617188,171.0,62501.55859375,0.0,2630.555908203125,1.0,279.1567687988281,283.1244812011719,297.8115539550781,302.7988586425781,293.1499938964844,293.1499938964844,279.45001220703125,38648.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649996876716614,1.0,0.0,0.0,3.7626137733459473,3.762639284133911,9.446534932067152e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8899.7880859375,0.0,1682.5338134765625,1497.1583251953125,0.0,2156.566650390625,0.932372272014618,1.0,0.0,3.0,1.0,0.0
17839500,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9220747351646424,0.5056614875793457,0.4565849602222442,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.912743091583252,0.4930016100406647,0.4682125151157379,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8585107326507568,0.4109015762805938,0.2892197668552398,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8360602259635925,0.3778669238090515,0.3604736030101776,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7105681300163269,0.2268935739994049,1.0364941358566284,285.022216796875,284.95001220703125,299.4916076660156,294.8009033203125,297.98114013671875,297.2109069824219,285.02557373046875,1.0,0.5947809815406799,0.4490725100040436,0.4490725100040436,1.0,1.0,-3.135162115097046,1.0557571649551392,2.0794050693511963,0.3492095172405243,0.984619140625,0.984619140625,0.0,165.45986938476562,171.0,61613.1796875,0.0,2639.59130859375,1.0,279.4047241210937,283.2718505859375,297.7763061523437,302.5634155273437,293.1499938964844,293.1499938964844,279.45001220703125,34479.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604038715362549,1.0,0.0,0.0,3.8003838062286377,3.8004090785980233,9.63714001045446e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9209.5224609375,0.0,1695.1539306640625,1497.1583251953125,0.0,2116.116455078125,0.939635694026947,1.0,0.0,3.0,1.0,0.0
17839560,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9200282096862792,0.5054749250411987,0.4564267992973327,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9117923378944396,0.4943024218082428,0.4694360196590423,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8572702407836914,0.4113136231899261,0.2895031273365021,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8350091576576233,0.3783876001834869,0.360965371131897,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7093971371650696,0.2270239740610122,1.0371023416519165,285.0193176269531,284.95001220703125,299.50146484375,294.8057556152344,297.9851379394531,297.213134765625,285.01812744140625,1.0,0.5958707928657532,0.4485549330711365,0.4485549330711365,1.0,1.0,-3.138103008270264,1.0556585788726809,2.082444429397583,0.3483478128910064,1.0,1.0,0.0,166.6723175048828,174.0,61769.02734375,0.0,2651.880859375,1.0,279.4438171386719,283.2665710449219,297.7874755859375,302.6262512207031,293.1499938964844,293.1499938964844,279.1499938964844,33605.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586754560470581,1.0,0.0,0.0,3.863321542739868,3.863347291946411,9.958982900570843e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9912.82421875,0.0,1764.74267578125,1497.1583251953125,0.0,2100.96533203125,0.9515047073364258,1.0,0.0,3.0,1.0,0.0
17839620,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9135977029800416,0.5034229159355164,0.4551162421703338,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.907903492450714,0.4958004057407379,0.4712551832199096,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8530805110931396,0.4110462069511413,0.2896245121955871,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8313758969306946,0.3785643279552459,0.3614908754825592,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7055887579917908,0.2267465889453888,1.0371925830841064,284.890625,284.95001220703125,299.5212707519531,294.8151550292969,297.9864501953125,297.2077331542969,284.8925476074219,1.0,0.5979136228561401,0.4475197494029999,0.4475197494029999,1.0,1.0,-3.139610290527344,1.0537679195404053,2.0858423709869385,0.3461033403873443,0.8964831233024597,0.8964831233024597,0.0,169.9456787109375,177.0,62557.25,0.0,2672.396240234375,1.0,279.15673828125,283.1216125488281,297.8307189941406,302.82293701171875,293.1499938964844,293.1499938964844,279.45001220703125,38639.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646468281745911,1.0,0.0,0.0,3.7686336040496826,3.7686593532562256,9.476787568019064e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8909.2216796875,0.0,1689.5963134765625,1497.1583251953125,0.0,2153.45263671875,0.9336984157562256,1.0,0.0,3.0,1.0,0.0
17839680,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9135977029800416,0.5034229159355164,0.4551162421703338,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.907903492450714,0.4958004057407379,0.4712551832199096,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8530805110931396,0.4110462069511413,0.2896245121955871,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8313758969306946,0.3785643279552459,0.3614908754825592,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7055887579917908,0.2267465889453888,1.0371925830841064,284.890625,284.95001220703125,299.5212707519531,294.8151550292969,297.9864501953125,297.2077331542969,284.8925476074219,1.0,0.5979136228561401,0.4475197494029999,0.4475197494029999,1.0,1.0,-3.139610290527344,1.0537679195404053,2.0858423709869385,0.3461033403873443,0.8964831233024597,0.8964831233024597,0.0,169.9456787109375,177.0,62557.25,0.0,2672.396240234375,1.0,279.15673828125,283.1216125488281,297.8307189941406,302.82293701171875,293.1499938964844,293.1499938964844,279.45001220703125,38639.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646468281745911,1.0,0.0,0.0,3.7686336040496826,3.7686593532562256,9.476787568019064e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8909.2216796875,0.0,1689.5963134765625,1497.1583251953125,0.0,2153.45263671875,0.9336984157562256,1.0,0.0,3.0,1.0,0.0
17839740,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.908667266368866,0.5027435421943665,0.4542359709739685,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9052169919013976,0.4981676042079925,0.4733072519302368,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8498806953430176,0.411636620759964,0.2899067103862762,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8286060690879822,0.3794050514698028,0.3621644675731659,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7025366425514221,0.2268646210432052,1.0375142097473145,285.0194091796875,284.95001220703125,299.5411071777344,294.8240966796875,297.9930725097656,297.2102355957031,285.01861572265625,1.0,0.5999219417572021,0.4464845955371856,0.4464845955371856,1.0,1.0,-3.142545700073242,1.0524137020111084,2.090131998062134,0.3440471589565277,1.0,1.0,0.0,172.75852966308594,180.0,61806.68359375,0.0,2693.3154296875,1.0,279.443359375,283.2645568847656,297.80633544921875,302.6492004394531,293.1499938964844,293.1499938964844,279.1499938964844,33731.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583675980567932,1.0,0.0,0.0,3.86665391921997,3.8666796684265137,9.976171213565976e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9920.6142578125,0.0,1769.84716796875,1497.1583251953125,0.0,2098.270263671875,0.9523971676826476,1.0,0.0,3.0,1.0,0.0
17839800,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.908667266368866,0.5027435421943665,0.4542359709739685,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9052169919013976,0.4981676042079925,0.4733072519302368,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8498806953430176,0.411636620759964,0.2899067103862762,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8286060690879822,0.3794050514698028,0.3621644675731659,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7025366425514221,0.2268646210432052,1.0375142097473145,285.0194091796875,284.95001220703125,299.5411071777344,294.8240966796875,297.9930725097656,297.2102355957031,285.01861572265625,1.0,0.5999219417572021,0.4464845955371856,0.4464845955371856,1.0,1.0,-3.142545700073242,1.0524137020111084,2.090131998062134,0.3440471589565277,1.0,1.0,0.0,172.75852966308594,180.0,61806.68359375,0.0,2693.3154296875,1.0,279.443359375,283.2645568847656,297.80633544921875,302.6492004394531,293.1499938964844,293.1499938964844,279.1499938964844,33731.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583675980567932,1.0,0.0,0.0,3.86665391921997,3.8666796684265137,9.976171213565976e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9920.6142578125,0.0,1769.84716796875,1497.1583251953125,0.0,2098.270263671875,0.9523971676826476,1.0,0.0,3.0,1.0,0.0
17839860,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9030001759529114,0.5006420016288757,0.452872097492218,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.90181702375412,0.4996185898780823,0.475080132484436,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8460140228271484,0.4113428294658661,0.2900069952011108,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8252140283584595,0.3795517981052398,0.362659215927124,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.6989302635192871,0.226577341556549,1.0375511646270752,284.8905029296875,284.95001220703125,299.5610656738281,294.83258056640625,297.994384765625,297.2049255371094,284.89239501953125,1.0,0.601922333240509,0.4454528391361236,0.4454528391361236,1.0,1.0,-3.143807172775269,1.050387978553772,2.093419075012207,0.3420996069908142,0.8975591063499451,0.8975591063499451,0.0,176.03131103515625,183.0,62599.82421875,0.0,2713.3857421875,1.0,279.1567077636719,283.11895751953125,297.84820556640625,302.8443908691406,293.1499938964844,293.1499938964844,279.45001220703125,38636.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643159627914429,1.0,0.0,0.0,3.773707628250122,3.773733377456665,9.502322768639716e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8916.9462890625,0.0,1695.5972900390625,1497.1583251953125,0.0,2150.53369140625,0.9348230361938475,1.0,0.0,3.0,1.0,0.0
17839920,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9030001759529114,0.5006420016288757,0.452872097492218,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.90181702375412,0.4996185898780823,0.475080132484436,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8460140228271484,0.4113428294658661,0.2900069952011108,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8252140283584595,0.3795517981052398,0.362659215927124,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.6989302635192871,0.226577341556549,1.0375511646270752,284.8905029296875,284.95001220703125,299.5610656738281,294.83258056640625,297.994384765625,297.2049255371094,284.89239501953125,1.0,0.601922333240509,0.4454528391361236,0.4454528391361236,1.0,1.0,-3.143807172775269,1.050387978553772,2.093419075012207,0.3420996069908142,0.8975591063499451,0.8975591063499451,0.0,176.03131103515625,183.0,62599.82421875,0.0,2713.3857421875,1.0,279.1567077636719,283.11895751953125,297.84820556640625,302.8443908691406,293.1499938964844,293.1499938964844,279.45001220703125,38636.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643159627914429,1.0,0.0,0.0,3.773707628250122,3.773733377456665,9.502322768639716e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8916.9462890625,0.0,1695.5972900390625,1497.1583251953125,0.0,2150.53369140625,0.9348230361938475,1.0,0.0,3.0,1.0,0.0
17839980,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8986625671386719,0.4999121725559234,0.4519388079643249,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8994246125221252,0.501948893070221,0.4770885407924652,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8430455327033997,0.4119087159633636,0.2902675569057464,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8226035833358765,0.3803651332855224,0.3633017241954803,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.6960331797599792,0.2266848981380462,1.037813425064087,285.0203552246094,284.95001220703125,299.5810852050781,294.840576171875,298.00103759765625,297.2074890136719,285.019287109375,1.0,0.6038888692855835,0.444421112537384,0.444421112537384,1.0,1.0,-3.1464920043945312,1.0489110946655271,2.097580671310425,0.3401526510715484,1.0,1.0,0.0,178.8449249267578,186.0,61834.7890625,0.0,2733.87158203125,1.0,279.44403076171875,283.2628479003906,297.8224182128906,302.6683654785156,293.1499938964844,293.1499938964844,279.1499938964844,33733.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580111026763916,1.0,0.0,0.0,3.8711984157562256,3.871224164962769,9.999633903134963e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9930.7900390625,0.0,1775.4820556640625,1497.1583251953125,0.0,2095.150634765625,0.953249990940094,1.0,0.0,3.0,1.0,0.0
17840040,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8986625671386719,0.4999121725559234,0.4519388079643249,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8994246125221252,0.501948893070221,0.4770885407924652,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8430455327033997,0.4119087159633636,0.2902675569057464,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8226035833358765,0.3803651332855224,0.3633017241954803,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.6960331797599792,0.2266848981380462,1.037813425064087,285.0203552246094,284.95001220703125,299.5810852050781,294.840576171875,298.00103759765625,297.2074890136719,285.019287109375,1.0,0.6038888692855835,0.444421112537384,0.444421112537384,1.0,1.0,-3.1464920043945312,1.0489110946655271,2.097580671310425,0.3401526510715484,1.0,1.0,0.0,178.8449249267578,186.0,61834.7890625,0.0,2733.87158203125,1.0,279.44403076171875,283.2628479003906,297.8224182128906,302.6683654785156,293.1499938964844,293.1499938964844,279.1499938964844,33733.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580111026763916,1.0,0.0,0.0,3.8711984157562256,3.871224164962769,9.999633903134963e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9930.7900390625,0.0,1775.4820556640625,1497.1583251953125,0.0,2095.150634765625,0.953249990940094,1.0,0.0,3.0,1.0,0.0
17840100,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8966081738471985,0.4989883005619049,0.4515247046947479,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.898344874382019,0.5027724504470825,0.4781621694564819,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8416897654533386,0.4118709564208984,0.2904589176177978,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8214084506034851,0.3805260062217712,0.3636961579322815,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6947235465049744,0.2266117185354232,1.0382782220840454,284.8796691894531,284.95001220703125,299.59112548828125,294.8443603515625,298.0025329589844,297.2060852050781,284.8751220703125,1.0,0.6049440503120422,0.443905234336853,0.443905234336853,1.0,1.0,-3.14855432510376,1.0484309196472168,2.100123405456543,0.3394162356853485,0.9153869152069092,0.9153869152069092,0.0,180.25991821289065,186.0,62889.72265625,0.0,2745.60693359375,1.0,279.19366455078125,283.1016845703125,297.8674011230469,302.9216613769531,293.1499938964844,293.1499938964844,279.1499938964844,36822.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625197172164917,1.0,0.0,0.0,3.855299949645996,3.855326175689697,9.917670240611187e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9617.966796875,0.0,1780.2918701171875,1497.1583251953125,0.0,2134.709716796875,0.9501418471336364,1.0,0.0,3.0,1.0,0.0
17840160,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8934789896011353,0.497775137424469,0.4505530297756195,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8963059186935425,0.5033652782440186,0.4788372218608856,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8394716382026672,0.411594033241272,0.2903590500354767,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.819405198097229,0.3804865777492523,0.3637788593769073,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.6926358342170715,0.2263900637626648,1.037830114364624,284.88946533203125,284.95001220703125,299.6011657714844,294.8480224609375,298.0024719238281,297.2023620605469,284.8916931152344,1.0,0.6058544516563416,0.4434075057506561,0.4434075057506561,1.0,1.0,-3.147641897201538,1.046863317489624,2.100778579711914,0.3382338583469391,0.8981090188026428,0.8981090188026428,0.0,182.1000213623047,189.0,62628.88671875,0.0,2753.663818359375,1.0,279.15631103515625,283.11590576171875,297.8641052246094,302.8637390136719,293.1499938964844,293.1499938964844,279.45001220703125,38658.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640105485916138,1.0,0.0,0.0,3.777702569961548,3.777728319168091,9.522452160126704e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8921.6943359375,0.0,1700.5289306640625,1497.1583251953125,0.0,2147.8408203125,0.9357254505157472,1.0,0.0,3.0,1.0,0.0
17840220,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8893269896507263,0.4969993531703949,0.4495738446712494,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.894067645072937,0.5056705474853516,0.4808144867420196,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8366907238960266,0.4121347665786743,0.2905994653701782,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8168994784355164,0.3812728226184845,0.3643926382064819,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.6898782849311829,0.2264868766069412,1.0380395650863647,285.02081298828125,284.95001220703125,299.6213684082031,294.8549194335937,298.0092163085937,297.2050170898437,285.0198059082031,1.0,0.6077852845191956,0.4424121081829071,0.4424121081829071,1.0,1.0,-3.150111675262451,1.045370101928711,2.10474157333374,0.3363496363162994,1.0,1.0,0.0,184.9168395996093,192.0,61851.4375,0.0,2773.791015625,1.0,279.44403076171875,283.2610778808594,297.8369140625,302.68511962890625,293.1499938964844,293.1499938964844,279.1499938964844,33784.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577261924743652,1.0,0.0,0.0,3.8739631175994873,3.87398910522461,1.0013923201768191e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9936.7529296875,0.0,1779.31103515625,1497.1583251953125,0.0,2092.658447265625,0.9539098739624025,1.0,0.0,3.0,1.0,0.0
17840280,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8893269896507263,0.4969993531703949,0.4495738446712494,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.894067645072937,0.5056705474853516,0.4808144867420196,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8366907238960266,0.4121347665786743,0.2905994653701782,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8168994784355164,0.3812728226184845,0.3643926382064819,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.6898782849311829,0.2264868766069412,1.0380395650863647,285.02081298828125,284.95001220703125,299.6213684082031,294.8549194335937,298.0092163085937,297.2050170898437,285.0198059082031,1.0,0.6077852845191956,0.4424121081829071,0.4424121081829071,1.0,1.0,-3.150111675262451,1.045370101928711,2.10474157333374,0.3363496363162994,1.0,1.0,0.0,184.9168395996093,192.0,61851.4375,0.0,2773.791015625,1.0,279.44403076171875,283.2610778808594,297.8369140625,302.68511962890625,293.1499938964844,293.1499938964844,279.1499938964844,33784.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577261924743652,1.0,0.0,0.0,3.8739631175994873,3.87398910522461,1.0013923201768191e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9936.7529296875,0.0,1779.31103515625,1497.1583251953125,0.0,2092.658447265625,0.9539098739624025,1.0,0.0,3.0,1.0,0.0
17840340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8863523006439209,0.4955779910087585,0.4488206803798675,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8924262523651123,0.5066664814949036,0.4821404814720154,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8347204923629761,0.4119608402252197,0.2907635867595672,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.815102219581604,0.3813861906528473,0.3648219406604767,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.6879711747169495,0.2263218313455581,1.0383906364440918,284.87261962890625,284.95001220703125,299.6351318359375,294.8592834472656,298.0106506347656,297.2021789550781,284.8740234375,1.0,0.6091572642326355,0.4417367577552795,0.4417367577552795,1.0,1.0,-3.1519453525543213,1.044397473335266,2.1075477600097656,0.3352546095848083,0.9024435877799988,0.9024435877799988,0.0,186.97021484375,192.0,62789.67578125,0.0,2788.53515625,1.0,279.1722717285156,283.0973815917969,297.8838806152344,302.921142578125,293.1499938964844,293.1499938964844,279.1499938964844,38318.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632651329040527,1.0,0.0,0.0,3.822506666183472,3.8225326538085938,9.749667242431317e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9548.251953125,0.0,1751.862548828125,1497.1583251953125,0.0,2141.27197265625,0.9443392753601074,1.0,0.0,3.0,1.0,0.0
17840400,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8843926191329956,0.4948338866233825,0.4481594562530517,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8911527991294861,0.507067859172821,0.4825446307659149,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8333418965339661,0.4117981791496277,0.2906761467456817,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8138161301612854,0.3813687562942505,0.3648467063903808,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6866589784622192,0.22618368268013,1.0380185842514038,284.8897705078125,284.95001220703125,299.64166259765625,294.8612365722656,298.0107727050781,297.2000427246094,284.8918762207031,1.0,0.6097192168235779,0.4414166808128357,0.4414166808128357,1.0,1.0,-3.1511144638061523,1.0432963371276855,2.107818126678467,0.334430456161499,0.8991258144378662,0.8991258144378662,0.0,188.16685485839844,195.0,62650.87109375,0.0,2793.294189453125,1.0,279.1563720703125,283.1137390136719,297.8773193359375,302.8789978027344,293.1499938964844,293.1499938964844,279.45001220703125,38630.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763740599155426,1.0,0.0,0.0,3.7813479900360094,3.781373977661133,9.54083930082561e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8926.8984375,0.0,1704.6611328125,1497.1583251953125,0.0,2145.461181640625,0.9365673065185548,1.0,0.0,3.0,1.0,0.0
