time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840460,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8804307579994202,0.494007796049118,0.4471426606178283,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8890765309333801,0.5093823075294495,0.4845227003097534,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8307111859321594,0.4122902154922485,0.2908892929553985,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8113665580749512,0.3821063935756683,0.3654223680496216,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.6840408444404602,0.2262729257345199,1.0381938219070437,285.0212707519531,284.95001220703125,299.6620178222656,294.866943359375,298.0177307128906,297.2029113769531,285.0202941894531,1.0,0.6116185784339905,0.4404744207859039,0.4404744207859039,1.0,1.0,-3.153420209884644,1.0418519973754885,2.111568212509156,0.3325773179531097,1.0,1.0,0.0,190.98243713378903,198.0,61861.140625,0.0,2813.1328125,1.0,279.4440612792969,283.25933837890625,297.8490295410156,302.69879150390625,293.1499938964844,293.1499938964844,279.1499938964844,33823.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574825286865234,1.0,0.0,0.0,3.8762824535369873,3.876308441162109,1.0025917163147824e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9941.1640625,0.0,1782.5003662109375,1497.1583251953125,0.0,2090.5283203125,0.954453945159912,1.0,0.0,3.0,1.0,0.0
17840520,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8804307579994202,0.494007796049118,0.4471426606178283,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8890765309333801,0.5093823075294495,0.4845227003097534,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8307111859321594,0.4122902154922485,0.2908892929553985,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8113665580749512,0.3821063935756683,0.3654223680496216,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.6840408444404602,0.2262729257345199,1.0381938219070437,285.0212707519531,284.95001220703125,299.6620178222656,294.866943359375,298.0177307128906,297.2029113769531,285.0202941894531,1.0,0.6116185784339905,0.4404744207859039,0.4404744207859039,1.0,1.0,-3.153420209884644,1.0418519973754885,2.111568212509156,0.3325773179531097,1.0,1.0,0.0,190.98243713378903,198.0,61861.140625,0.0,2813.1328125,1.0,279.4440612792969,283.25933837890625,297.8490295410156,302.69879150390625,293.1499938964844,293.1499938964844,279.1499938964844,33823.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574825286865234,1.0,0.0,0.0,3.8762824535369873,3.876308441162109,1.0025917163147824e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9941.1640625,0.0,1782.5003662109375,1497.1583251953125,0.0,2090.5283203125,0.954453945159912,1.0,0.0,3.0,1.0,0.0
17840580,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8757021427154541,0.4917879998683929,0.4456772804260254,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8863444328308105,0.5107951760292053,0.4862667322158813,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8274964690208435,0.4118808805942535,0.2909178137779236,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8082934021949768,0.382130354642868,0.365812599658966,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6809734106063843,0.2259613871574401,1.0381393432617188,284.8895263671875,284.95001220703125,299.6824951171875,294.8719787597656,298.0195007324219,297.1981201171875,284.8913269042969,1.0,0.6135186553001404,0.4395321607589721,0.4395321607589721,1.0,1.0,-3.154202938079834,1.0398163795471191,2.114386796951294,0.3306517004966736,0.8994856476783752,0.8994856476783752,0.0,194.239501953125,201.0,62667.68359375,0.0,2832.258056640625,1.0,279.1567687988281,283.11090087890625,297.887939453125,302.89129638671875,293.1499938964844,293.1499938964844,278.8500061035156,38610.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635132670402527,1.0,0.0,0.0,3.785476684570313,3.785502433776856,9.561684919390243e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10103.9501953125,0.0,1709.43798828125,1497.1583251953125,0.0,2143.4580078125,0.9373416304588318,1.0,0.0,3.0,1.0,0.0
17840640,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8757021427154541,0.4917879998683929,0.4456772804260254,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8863444328308105,0.5107951760292053,0.4862667322158813,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8274964690208435,0.4118808805942535,0.2909178137779236,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8082934021949768,0.382130354642868,0.365812599658966,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6809734106063843,0.2259613871574401,1.0381393432617188,284.8895263671875,284.95001220703125,299.6824951171875,294.8719787597656,298.0195007324219,297.1981201171875,284.8913269042969,1.0,0.6135186553001404,0.4395321607589721,0.4395321607589721,1.0,1.0,-3.154202938079834,1.0398163795471191,2.114386796951294,0.3306517004966736,0.8994856476783752,0.8994856476783752,0.0,194.239501953125,201.0,62667.68359375,0.0,2832.258056640625,1.0,279.1567687988281,283.11090087890625,297.887939453125,302.89129638671875,293.1499938964844,293.1499938964844,278.8500061035156,38610.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635132670402527,1.0,0.0,0.0,3.785476684570313,3.785502433776856,9.561684919390243e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10103.9501953125,0.0,1709.43798828125,1497.1583251953125,0.0,2143.4580078125,0.9373416304588318,1.0,0.0,3.0,1.0,0.0
17840700,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.8729613423347473,0.4905266761779785,0.4446886479854584,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.884617030620575,0.5113563537597656,0.4869243800640106,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8255481123924255,0.4115163385868072,0.2907631397247314,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.8063791990280151,0.3819989562034607,0.3658146560192108,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.6791105270385742,0.2256909757852554,1.0374592542648315,284.8122863769531,284.95001220703125,299.6927490234375,294.8742370605469,298.0195617675781,297.19464111328125,284.8169250488281,1.0,0.61433345079422,0.4390610456466675,0.4390610456466675,1.0,1.0,-3.15280556678772,1.0381280183792114,2.1146774291992188,0.329350471496582,0.814056932926178,0.814056932926178,0.0,196.0216827392578,201.0,62943.5,0.0,2839.006103515625,1.0,278.8985290527344,283.0221862792969,297.9002380371094,303.0238342285156,293.1499938964844,293.1499938964844,278.8500061035156,43546.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666687965393066,1.0,0.0,0.0,3.641296148300171,3.641321420669556,8.847188723848376e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9643.701171875,0.0,1579.839111328125,1497.1583251953125,0.0,2171.31494140625,0.9063397645950316,1.0,0.0,3.0,1.0,0.0
17840760,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8703094124794006,0.4895714819431305,0.4437000155448913,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8829557299613953,0.512115478515625,0.4875624477863312,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8236463665962219,0.4113334417343139,0.2905885279178619,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8044845461845398,0.3820037841796875,0.3657856583595276,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6772772073745728,0.2254908680915832,1.0366207361221311,284.88690185546875,284.95001220703125,299.7030639648437,294.8763122558594,298.020751953125,297.1927185058594,284.8888244628906,1.0,0.6150911450386047,0.4386037290096283,0.4386037290096283,1.0,1.0,-3.151128053665161,1.0363699197769165,2.114758253097534,0.3279826641082763,0.8322913646697998,0.8322913646697998,0.0,197.7508087158203,204.0,62560.765625,0.0,2844.895263671875,1.0,278.8580322265625,283.0885009765625,297.8794860839844,302.8948059082031,293.1499938964844,293.1499938964844,279.1499938964844,41157.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659056782722473,1.0,0.0,0.0,3.53265118598938,3.53267502784729,8.327119758178014e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8986.90625,0.0,1443.8385009765625,1497.1583251953125,0.0,2164.56787109375,0.8840904831886292,1.0,0.0,3.0,1.0,0.0
17840820,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8673824071884155,0.4889602959156036,0.4429921805858612,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8817875981330872,0.5146418213844299,0.4897991120815277,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8217716217041016,0.4119544625282287,0.2909226417541504,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8026644587516785,0.3828225433826446,0.3664592802524566,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6753626465797424,0.2256497889757156,1.037097454071045,284.99761962890625,284.95001220703125,299.7237243652344,294.8799743652344,298.0293884277344,297.1979064941406,284.997314453125,1.0,0.6169222593307495,0.4376890659332275,0.4376890659332275,1.0,1.0,-3.15474271774292,1.0354779958724976,2.119264841079712,0.3262326419353485,0.9237771034240724,0.9237771034240724,0.0,200.1634521484375,207.0,61928.33203125,0.0,2865.2822265625,1.0,279.1414794921875,283.213623046875,297.8548889160156,302.70916748046875,293.1499938964844,293.1499938964844,278.8500061035156,34055.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579465508460999,1.0,0.0,0.0,3.6349377632141113,3.6349611282348633,8.81631763149926e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9953.6025390625,0.0,1501.9853515625,1497.1583251953125,0.0,2094.5859375,0.9006491303443909,1.0,0.0,3.0,1.0,0.0
17840880,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8673824071884155,0.4889602959156036,0.4429921805858612,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8817875981330872,0.5146418213844299,0.4897991120815277,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8217716217041016,0.4119544625282287,0.2909226417541504,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8026644587516785,0.3828225433826446,0.3664592802524566,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6753626465797424,0.2256497889757156,1.037097454071045,284.99761962890625,284.95001220703125,299.7237243652344,294.8799743652344,298.0293884277344,297.1979064941406,284.997314453125,1.0,0.6169222593307495,0.4376890659332275,0.4376890659332275,1.0,1.0,-3.15474271774292,1.0354779958724976,2.119264841079712,0.3262326419353485,0.9237771034240724,0.9237771034240724,0.0,200.1634521484375,207.0,61928.33203125,0.0,2865.2822265625,1.0,279.1414794921875,283.213623046875,297.8548889160156,302.70916748046875,293.1499938964844,293.1499938964844,278.8500061035156,34055.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579465508460999,1.0,0.0,0.0,3.6349377632141113,3.6349611282348633,8.81631763149926e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9953.6025390625,0.0,1501.9853515625,1497.1583251953125,0.0,2094.5859375,0.9006491303443909,1.0,0.0,3.0,1.0,0.0
17840940,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8633341789245605,0.4870016872882843,0.441649317741394,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8796334862709045,0.5162848830223083,0.4916790127754211,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8190218210220337,0.4117235243320465,0.2910139560699463,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7999736070632935,0.3829785883426666,0.3669042289257049,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.6727856993675232,0.2254428267478943,1.037285327911377,284.9128112792969,284.95001220703125,299.7445068359375,294.8828430175781,298.0328674316406,297.1955871582031,284.9137878417969,1.0,0.6188094019889832,0.4367744028568268,0.4367744028568268,1.0,1.0,-3.156266689300537,1.0337811708450315,2.122485399246216,0.3242992460727691,0.8455524444580078,0.8455524444580078,0.0,203.2405700683593,210.0,62452.57421875,0.0,2884.98291015625,1.0,278.8583679199219,283.1098937988281,297.8938903808594,302.8824462890625,293.1499938964844,293.1499938964844,279.1499938964844,38680.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629812359809875,1.0,0.0,0.0,3.510116577148437,3.510139942169189,8.221222742577083e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8982.98046875,0.0,1402.3291015625,1497.1583251953125,0.0,2138.77197265625,0.8765758275985718,1.0,0.0,3.0,1.0,0.0
17841000,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8633341789245605,0.4870016872882843,0.441649317741394,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8796334862709045,0.5162848830223083,0.4916790127754211,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8190218210220337,0.4117235243320465,0.2910139560699463,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7999736070632935,0.3829785883426666,0.3669042289257049,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.6727856993675232,0.2254428267478943,1.037285327911377,284.9128112792969,284.95001220703125,299.7445068359375,294.8828430175781,298.0328674316406,297.1955871582031,284.9137878417969,1.0,0.6188094019889832,0.4367744028568268,0.4367744028568268,1.0,1.0,-3.156266689300537,1.0337811708450315,2.122485399246216,0.3242992460727691,0.8455524444580078,0.8455524444580078,0.0,203.2405700683593,210.0,62452.57421875,0.0,2884.98291015625,1.0,278.8583679199219,283.1098937988281,297.8938903808594,302.8824462890625,293.1499938964844,293.1499938964844,279.1499938964844,38680.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629812359809875,1.0,0.0,0.0,3.510116577148437,3.510139942169189,8.221222742577083e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8982.98046875,0.0,1402.3291015625,1497.1583251953125,0.0,2138.77197265625,0.8765758275985718,1.0,0.0,3.0,1.0,0.0
17841060,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.860090434551239,0.4861218929290771,0.4407259821891784,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8781687021255493,0.5186884999275208,0.4938417971134186,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8168566823005676,0.4121902287006378,0.2912770807743072,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7978870272636414,0.3836862742900848,0.3675207197666168,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6707175970077515,0.2255689352750778,1.0378443002700806,285.0038757324219,284.95001220703125,299.765380859375,294.88494873046875,298.0406799316406,297.1994934082031,285.0028381347656,1.0,0.6207404732704163,0.4358724355697632,0.4358724355697632,1.0,1.0,-3.159479856491089,1.0327537059783936,2.126726150512696,0.3224600255489349,0.9339739680290222,0.9339739680290222,0.0,205.959228515625,213.0,61946.3359375,0.0,2906.26611328125,1.0,279.1413879394531,283.2158508300781,297.86883544921875,302.7240905761719,293.1499938964844,293.1499938964844,278.8500061035156,33278.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571356892585754,1.0,0.0,0.0,3.634911060333252,3.634934425354004,8.816188596938446e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9961.2998046875,0.0,1496.16943359375,1497.1583251953125,0.0,2087.496826171875,0.8999531865119934,1.0,0.0,3.0,1.0,0.0
17841120,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.860090434551239,0.4861218929290771,0.4407259821891784,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8781687021255493,0.5186884999275208,0.4938417971134186,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8168566823005676,0.4121902287006378,0.2912770807743072,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7978870272636414,0.3836862742900848,0.3675207197666168,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6707175970077515,0.2255689352750778,1.0378443002700806,285.0038757324219,284.95001220703125,299.765380859375,294.88494873046875,298.0406799316406,297.1994934082031,285.0028381347656,1.0,0.6207404732704163,0.4358724355697632,0.4358724355697632,1.0,1.0,-3.159479856491089,1.0327537059783936,2.126726150512696,0.3224600255489349,0.9339739680290222,0.9339739680290222,0.0,205.959228515625,213.0,61946.3359375,0.0,2906.26611328125,1.0,279.1413879394531,283.2158508300781,297.86883544921875,302.7240905761719,293.1499938964844,293.1499938964844,278.8500061035156,33278.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571356892585754,1.0,0.0,0.0,3.634911060333252,3.634934425354004,8.816188596938446e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9961.2998046875,0.0,1496.16943359375,1497.1583251953125,0.0,2087.496826171875,0.8999531865119934,1.0,0.0,3.0,1.0,0.0
17841180,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8558976650238037,0.4839769601821899,0.4392137825489044,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8758282661437988,0.520210862159729,0.4956179857254028,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8138673305511475,0.411801666021347,0.2912661731243133,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7950028777122498,0.3837103545665741,0.3678549230098724,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6680127382278442,0.2252826541662216,1.037762999534607,284.90966796875,284.95001220703125,299.7863464355469,294.88623046875,298.04327392578125,297.19586181640625,284.9108581542969,1.0,0.6226182579994202,0.434970498085022,0.434970498085022,1.0,1.0,-3.160095930099488,1.0307354927062988,2.1293604373931885,0.3203788995742798,0.8489064574241638,0.8489064574241638,0.0,209.25050354003903,216.0,62490.4609375,0.0,2925.291015625,1.0,278.8578796386719,283.1042175292969,297.901611328125,302.89569091796875,293.1499938964844,293.1499938964844,279.1499938964844,38591.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630017399787903,1.0,0.0,0.0,3.5167744159698486,3.516797542572021,8.252438306044496e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8987.8203125,0.0,1408.6192626953125,1497.1583251953125,0.0,2138.95263671875,0.8780604600906372,1.0,0.0,3.0,1.0,0.0
17841240,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8558976650238037,0.4839769601821899,0.4392137825489044,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8758282661437988,0.520210862159729,0.4956179857254028,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8138673305511475,0.411801666021347,0.2912661731243133,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7950028777122498,0.3837103545665741,0.3678549230098724,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6680127382278442,0.2252826541662216,1.037762999534607,284.90966796875,284.95001220703125,299.7863464355469,294.88623046875,298.04327392578125,297.19586181640625,284.9108581542969,1.0,0.6226182579994202,0.434970498085022,0.434970498085022,1.0,1.0,-3.160095930099488,1.0307354927062988,2.1293604373931885,0.3203788995742798,0.8489064574241638,0.8489064574241638,0.0,209.25050354003903,216.0,62490.4609375,0.0,2925.291015625,1.0,278.8578796386719,283.1042175292969,297.901611328125,302.89569091796875,293.1499938964844,293.1499938964844,279.1499938964844,38591.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630017399787903,1.0,0.0,0.0,3.5167744159698486,3.516797542572021,8.252438306044496e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8987.8203125,0.0,1408.6192626953125,1497.1583251953125,0.0,2138.95263671875,0.8780604600906372,1.0,0.0,3.0,1.0,0.0
17841300,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8539626598358154,0.4834489822387695,0.4385117888450622,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8747828602790833,0.5213411450386047,0.4965196251869201,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.812455415725708,0.4119393825531006,0.2912554442882538,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7936557531356812,0.3839781582355499,0.3680046796798706,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.6667219996452332,0.2252772748470306,1.037558674812317,285.0187072753906,284.95001220703125,299.7969055175781,294.8865661621094,298.04656982421875,297.19696044921875,285.0198669433594,1.0,0.6235054731369019,0.4345195293426513,0.4345195293426513,1.0,1.0,-3.1602516174316406,1.0296756029129028,2.130576133728028,0.3192073106765747,0.92635315656662,0.92635315656662,0.0,210.800521850586,216.0,61785.1640625,0.0,2933.983642578125,1.0,279.0985717773437,283.2265014648437,297.8637390136719,302.66851806640625,293.1499938964844,293.1499938964844,279.1499938964844,33861.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586748003959656,1.0,0.0,0.0,3.57297420501709,3.572997093200684,8.518302365700947e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9284.3955078125,0.0,1433.489990234375,1497.1583251953125,0.0,2100.959228515625,0.8882015347480774,1.0,0.0,3.0,1.0,0.0
17841360,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8526685833930969,0.4830354154109955,0.4381990432739258,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8743301630020142,0.5225866436958313,0.4977262318134308,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8115954995155334,0.4121941924095154,0.2914585173130035,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7928596138954163,0.3843478560447693,0.3683857917785644,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.665911853313446,0.2253554910421371,1.038041591644287,285.00103759765625,284.95001220703125,299.8074645996094,294.8866882324219,298.0507507324219,297.19927978515625,284.9994506835937,1.0,0.6244989633560181,0.4340771734714508,0.4340771734714508,1.0,1.0,-3.1626076698303223,1.0294513702392578,2.1331562995910645,0.3184238076210022,0.9350694417953492,0.9350694417953492,0.0,212.052963256836,219.0,61967.328125,0.0,2945.635009765625,1.0,279.14215087890625,283.2099304199219,297.87091064453125,302.72930908203125,293.1499938964844,293.1499938964844,278.8500061035156,33231.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757253885269165,1.0,0.0,0.0,3.642759561538696,3.6427831649780273,8.854302109284617e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9968.5908203125,0.0,1504.4515380859375,1497.1583251953125,0.0,2088.529541015625,0.9014679789543152,1.0,0.0,3.0,1.0,0.0
17841420,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8487043380737305,0.4808900356292724,0.4366849660873413,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8721508383750916,0.5241231918334961,0.4995141923427582,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.808640718460083,0.4117808938026428,0.2914279699325561,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7900996804237366,0.3843421041965484,0.3686888515949249,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6633353233337402,0.2250451743602752,1.037835717201233,284.9077453613281,284.95001220703125,299.82867431640625,294.88623046875,298.05340576171875,297.1956481933594,284.9090270996094,1.0,0.6263362765312195,0.4331924319267273,0.4331924319267273,1.0,1.0,-3.163024663925171,1.0273874998092651,2.135637044906616,0.3163568675518036,0.8488211035728455,0.8488211035728455,0.0,215.3319854736328,207.0,62485.3203125,0.0,2964.205322265625,1.0,278.8578796386719,283.0999755859375,297.90167236328125,302.89654541015625,293.1499938964844,293.1499938964844,279.1499938964844,38664.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631332874298096,1.0,0.0,0.0,3.519845724105835,3.519869089126587,8.266860049843672e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8986.40234375,0.0,1412.3564453125,1497.1583251953125,0.0,2140.111083984375,0.8787928223609924,1.0,0.0,3.0,1.0,0.0
17841480,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8487043380737305,0.4808900356292724,0.4366849660873413,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8721508383750916,0.5241231918334961,0.4995141923427582,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.808640718460083,0.4117808938026428,0.2914279699325561,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7900996804237366,0.3843421041965484,0.3686888515949249,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6633353233337402,0.2250451743602752,1.037835717201233,284.9077453613281,284.95001220703125,299.82867431640625,294.88623046875,298.05340576171875,297.1956481933594,284.9090270996094,1.0,0.6263362765312195,0.4331924319267273,0.4331924319267273,1.0,1.0,-3.163024663925171,1.0273874998092651,2.135637044906616,0.3163568675518036,0.8488211035728455,0.8488211035728455,0.0,215.3319854736328,207.0,62485.3203125,0.0,2964.205322265625,1.0,278.8578796386719,283.0999755859375,297.90167236328125,302.89654541015625,293.1499938964844,293.1499938964844,279.1499938964844,38664.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631332874298096,1.0,0.0,0.0,3.519845724105835,3.519869089126587,8.266860049843672e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8986.40234375,0.0,1412.3564453125,1497.1583251953125,0.0,2140.111083984375,0.8787928223609924,1.0,0.0,3.0,1.0,0.0
17841540,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.851509690284729,0.4799802899360657,0.4354503154754638,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8771348595619202,0.5265510678291321,0.50140780210495,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8121249675750732,0.4121874570846557,0.2914340198040008,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7938519716262817,0.3849831819534302,0.3689583539962768,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6661368012428284,0.2251252681016922,1.0368797779083252,284.9984130859375,284.95001220703125,299.8500061035156,294.8848876953125,298.06103515625,297.19940185546875,284.9973449707031,1.0,0.6238716840744019,0.4323077201843261,0.4323077201843261,1.0,1.0,-3.1629951000213623,1.0251610279083252,2.137834072113037,0.3141019642353058,0.9332142472267152,0.9332142472267152,0.0,211.4591217041016,195.0,61905.1484375,0.0,2943.25927734375,1.0,279.1414489746094,283.2061767578125,297.8695068359375,302.7257080078125,293.1499938964844,293.1499938964844,278.8500061035156,33408.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573786973953247,1.0,0.0,0.0,3.6411194801330566,3.641143083572388,8.846330388223578e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9957.1298828125,0.0,1503.970703125,1497.1583251953125,0.0,2089.62060546875,0.9014117121696472,1.0,0.0,3.0,1.0,0.0
17841600,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.851509690284729,0.4799802899360657,0.4354503154754638,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8771348595619202,0.5265510678291321,0.50140780210495,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8121249675750732,0.4121874570846557,0.2914340198040008,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7938519716262817,0.3849831819534302,0.3689583539962768,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6661368012428284,0.2251252681016922,1.0368797779083252,284.9984130859375,284.95001220703125,299.8500061035156,294.8848876953125,298.06103515625,297.19940185546875,284.9973449707031,1.0,0.6238716840744019,0.4323077201843261,0.4323077201843261,1.0,1.0,-3.1629951000213623,1.0251610279083252,2.137834072113037,0.3141019642353058,0.9332142472267152,0.9332142472267152,0.0,211.4591217041016,195.0,61905.1484375,0.0,2943.25927734375,1.0,279.1414489746094,283.2061767578125,297.8695068359375,302.7257080078125,293.1499938964844,293.1499938964844,278.8500061035156,33408.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573786973953247,1.0,0.0,0.0,3.6411194801330566,3.641143083572388,8.846330388223578e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9957.1298828125,0.0,1503.970703125,1497.1583251953125,0.0,2089.62060546875,0.9014117121696472,1.0,0.0,3.0,1.0,0.0
17841660,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8538674116134644,0.4759508967399597,0.4322960078716278,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8818532228469849,0.5260636806488037,0.5013954043388367,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8150272965431213,0.4097560048103332,0.2900633513927459,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.796998143196106,0.3828579187393188,0.3673834502696991,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6676676273345947,0.2225610613822937,1.0273696184158323,284.897705078125,284.95001220703125,299.8727722167969,294.88140869140625,298.0497436523437,297.1757202148437,284.89874267578125,1.0,0.6184076070785522,0.4314554631710052,0.4314554631710052,1.0,1.0,-3.144239902496338,1.016026496887207,2.128213405609131,0.3095236122608185,0.8377061486244202,0.8377061486244202,0.0,206.1581268310547,183.0,61997.64453125,0.0,2876.06689453125,1.0,278.8579406738281,283.0954284667969,297.8948059082031,302.86590576171875,293.1499938964844,293.1499938964844,279.1499938964844,39383.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629119753837585,1.0,0.0,0.0,3.495938777923584,3.495961904525757,8.154942747751193e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8930.1357421875,0.0,1392.6717529296875,1497.1583251953125,0.0,2138.162109375,0.8740308284759521,1.0,0.0,3.0,1.0,0.0
17841720,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8538674116134644,0.4759508967399597,0.4322960078716278,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8818532228469849,0.5260636806488037,0.5013954043388367,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8150272965431213,0.4097560048103332,0.2900633513927459,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.796998143196106,0.3828579187393188,0.3673834502696991,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6676676273345947,0.2225610613822937,1.0273696184158323,284.897705078125,284.95001220703125,299.8727722167969,294.88140869140625,298.0497436523437,297.1757202148437,284.89874267578125,1.0,0.6184076070785522,0.4314554631710052,0.4314554631710052,1.0,1.0,-3.144239902496338,1.016026496887207,2.128213405609131,0.3095236122608185,0.8377061486244202,0.8377061486244202,0.0,206.1581268310547,183.0,61997.64453125,0.0,2876.06689453125,1.0,278.8579406738281,283.0954284667969,297.8948059082031,302.86590576171875,293.1499938964844,293.1499938964844,279.1499938964844,39383.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629119753837585,1.0,0.0,0.0,3.495938777923584,3.495961904525757,8.154942747751193e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8930.1357421875,0.0,1392.6717529296875,1497.1583251953125,0.0,2138.162109375,0.8740308284759521,1.0,0.0,3.0,1.0,0.0
17841780,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8610447645187378,0.474224328994751,0.4299894869327545,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8915665745735168,0.5274530053138733,0.5019543170928955,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8221573233604431,0.4091926515102386,0.2891202569007873,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8046010732650757,0.3823566138744354,0.3662115633487701,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.672923743724823,0.2212917953729629,1.0186291933059692,284.98321533203125,284.95001220703125,299.89813232421875,294.8747253417969,298.05230712890625,297.1709899902344,284.9823303222656,1.0,0.6113932132720947,0.4306032061576843,0.4306032061576843,1.0,1.0,-3.129072427749634,1.008272647857666,2.120799779891968,0.3050048947334289,0.9098311066627502,0.9098311066627502,0.0,197.0444793701172,171.0,61057.16796875,0.0,2796.52392578125,1.0,279.14117431640625,283.20269775390625,297.8545227050781,302.6561279296875,293.1499938964844,293.1499938964844,278.8500061035156,34117.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561258673667908,1.0,0.0,0.0,3.593380689620972,3.5934038162231445,8.615882620688353e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9835.6572265625,0.0,1457.2197265625,1497.1583251953125,0.0,2078.678955078125,0.8911646604537964,1.0,0.0,3.0,1.0,0.0
17841840,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8610447645187378,0.474224328994751,0.4299894869327545,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8915665745735168,0.5274530053138733,0.5019543170928955,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8221573233604431,0.4091926515102386,0.2891202569007873,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8046010732650757,0.3823566138744354,0.3662115633487701,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.672923743724823,0.2212917953729629,1.0186291933059692,284.98321533203125,284.95001220703125,299.89813232421875,294.8747253417969,298.05230712890625,297.1709899902344,284.9823303222656,1.0,0.6113932132720947,0.4306032061576843,0.4306032061576843,1.0,1.0,-3.129072427749634,1.008272647857666,2.120799779891968,0.3050048947334289,0.9098311066627502,0.9098311066627502,0.0,197.0444793701172,171.0,61057.16796875,0.0,2796.52392578125,1.0,279.14117431640625,283.20269775390625,297.8545227050781,302.6561279296875,293.1499938964844,293.1499938964844,278.8500061035156,34117.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561258673667908,1.0,0.0,0.0,3.593380689620972,3.5934038162231445,8.615882620688353e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9835.6572265625,0.0,1457.2197265625,1497.1583251953125,0.0,2078.678955078125,0.8911646604537964,1.0,0.0,3.0,1.0,0.0
17841900,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8659549951553345,0.4730317890644073,0.42897629737854,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8978456854820251,0.5279884934425354,0.5024235248565674,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8268813490867615,0.4087942242622375,0.2888071238994598,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8096257448196411,0.382059097290039,0.3658406734466553,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.6768181920051575,0.2207484543323516,1.015411615371704,284.8647155761719,284.95001220703125,299.9117736816406,294.8702392578125,298.0536804199219,297.1683044433594,284.864501953125,1.0,0.6077145338058472,0.4301770627498626,0.4301770627498626,1.0,1.0,-3.1237308979034424,1.0052213668823242,2.118509292602539,0.3031961619853973,0.8221737742424011,0.8221737742424011,0.0,191.7399139404297,171.0,61572.3359375,0.0,2757.51220703125,1.0,278.8998413085937,283.0728759765625,297.88897705078125,302.8690490722656,293.1499938964844,293.1499938964844,278.8500061035156,39280.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600793838500977,1.0,0.0,0.0,3.526899814605713,3.526923179626465,8.300027616314765e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9484.4853515625,0.0,1424.1981201171875,1497.1583251953125,0.0,2113.269287109375,0.87767094373703,1.0,0.0,3.0,1.0,0.0
17841960,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8709167838096619,0.4718692898750305,0.4276593625545501,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9042520523071288,0.5285500884056091,0.5026777386665344,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8316592574119568,0.4084094166755676,0.2883464992046356,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8145653009414673,0.3817826509475708,0.3653265237808227,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.680859386920929,0.2202485650777816,1.0120031833648682,284.9067077636719,284.95001220703125,299.92596435546875,294.8650207519531,298.0557861328125,297.1658020019531,284.9075927734375,1.0,0.6038632988929749,0.4299655556678772,0.4299655556678772,1.0,1.0,-3.11718225479126,1.0022282600402832,2.114953994750977,0.3016717135906219,0.8291001319885254,0.8291001319885254,0.0,186.4209747314453,159.0,61170.62890625,0.0,2716.157958984375,1.0,278.85870361328125,283.1127014160156,297.8748474121094,302.7772216796875,293.1499938964844,293.1499938964844,279.1499938964844,39273.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608274817466736,1.0,0.0,0.0,3.4366464614868164,3.436669111251831,7.880668135840097e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8839.9443359375,0.0,1331.563232421875,1497.1583251953125,0.0,2119.8349609375,0.8610416054725647,1.0,0.0,3.0,1.0,0.0
17842020,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8845465183258057,0.4708289206027984,0.4260376393795013,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9220872521400452,0.5307089686393738,0.5040091276168823,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.844374418258667,0.4086133241653442,0.2879834175109863,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8270483613014221,0.3820529282093048,0.3649271428585052,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6918583512306213,0.2198731154203415,1.0073786973953247,284.9891052246094,284.95001220703125,299.9560546875,294.8525085449219,298.0673217773437,297.1703796386719,284.98828125,1.0,0.5962269306182861,0.4295425713062286,0.4295425713062286,1.0,1.0,-3.110347986221313,0.9986438155174256,2.1117043495178223,0.2995210587978363,0.9037579298019408,0.9037579298019408,0.0,174.5369110107422,147.0,60461.8515625,0.0,2639.578369140625,1.0,279.1407470703125,283.212890625,297.8338623046875,302.585205078125,293.1499938964844,293.1499938964844,278.8500061035156,33787.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544047236442566,1.0,0.0,0.0,3.549149751663208,3.5491724014282227,8.40508164401399e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9748.099609375,0.0,1407.7401123046875,1497.1583251953125,0.0,2063.67822265625,0.8810257911682129,1.0,0.0,3.0,1.0,0.0
17842080,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8845465183258057,0.4708289206027984,0.4260376393795013,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9220872521400452,0.5307089686393738,0.5040091276168823,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.844374418258667,0.4086133241653442,0.2879834175109863,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8270483613014221,0.3820529282093048,0.3649271428585052,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6918583512306213,0.2198731154203415,1.0073786973953247,284.9891052246094,284.95001220703125,299.9560546875,294.8525085449219,298.0673217773437,297.1703796386719,284.98828125,1.0,0.5962269306182861,0.4295425713062286,0.4295425713062286,1.0,1.0,-3.110347986221313,0.9986438155174256,2.1117043495178223,0.2995210587978363,0.9037579298019408,0.9037579298019408,0.0,174.5369110107422,147.0,60461.8515625,0.0,2639.578369140625,1.0,279.1407470703125,283.212890625,297.8338623046875,302.585205078125,293.1499938964844,293.1499938964844,278.8500061035156,33787.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544047236442566,1.0,0.0,0.0,3.549149751663208,3.5491724014282227,8.40508164401399e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9748.099609375,0.0,1407.7401123046875,1497.1583251953125,0.0,2063.67822265625,0.8810257911682129,1.0,0.0,3.0,1.0,0.0
17842140,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8995398283004761,0.4687897562980652,0.4239944815635681,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9422829747200012,0.5321815609931946,0.5051007270812988,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8586922883987427,0.4081864655017853,0.2874710261821747,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8406861424446106,0.3818468451499939,0.3644096851348877,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7041274905204773,0.2193232625722885,1.0030930042266846,284.9111633300781,284.95001220703125,299.9882507324219,294.8373413085937,298.0755920410156,297.16925048828125,284.9110412597656,1.0,0.5885171294212341,0.4291195571422577,0.4291195571422577,1.0,1.0,-3.102818489074707,0.9947925209999084,2.108026027679444,0.2974061369895935,0.826252818107605,0.826252818107605,0.0,162.8791961669922,135.0,60718.421875,0.0,2563.17431640625,1.0,278.8592834472656,283.1182861328125,297.8503723144531,302.7153625488281,293.1499938964844,293.1499938964844,279.1499938964844,38780.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598506212234497,1.0,0.0,0.0,3.408374547958374,3.4083969593048096,7.751539214950753e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8789.603515625,0.0,1300.024658203125,1497.1583251953125,0.0,2111.2626953125,0.8542854189872742,1.0,0.0,3.0,1.0,0.0
17842200,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8995398283004761,0.4687897562980652,0.4239944815635681,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9422829747200012,0.5321815609931946,0.5051007270812988,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8586922883987427,0.4081864655017853,0.2874710261821747,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8406861424446106,0.3818468451499939,0.3644096851348877,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7041274905204773,0.2193232625722885,1.0030930042266846,284.9111633300781,284.95001220703125,299.9882507324219,294.8373413085937,298.0755920410156,297.16925048828125,284.9110412597656,1.0,0.5885171294212341,0.4291195571422577,0.4291195571422577,1.0,1.0,-3.102818489074707,0.9947925209999084,2.108026027679444,0.2974061369895935,0.826252818107605,0.826252818107605,0.0,162.8791961669922,135.0,60718.421875,0.0,2563.17431640625,1.0,278.8592834472656,283.1182861328125,297.8503723144531,302.7153625488281,293.1499938964844,293.1499938964844,279.1499938964844,38780.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598506212234497,1.0,0.0,0.0,3.408374547958374,3.4083969593048096,7.751539214950753e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8789.603515625,0.0,1300.024658203125,1497.1583251953125,0.0,2111.2626953125,0.8542854189872742,1.0,0.0,3.0,1.0,0.0
17842260,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9196959733963012,0.4678902626037597,0.422516793012619,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9653701782226562,0.534529447555542,0.5066308975219727,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.877072811126709,0.4085610806941986,0.2872410714626312,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8580511212348938,0.3822862803936004,0.3641923367977142,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7187341451644897,0.219214454293251,0.9998019337654114,284.9896545410156,284.95001220703125,300.0223388671875,294.8197326660156,298.0892944335937,297.1754455566406,284.9888000488281,1.0,0.5808399319648743,0.4285675883293152,0.4285675883293152,1.0,1.0,-3.0983800888061523,0.9917902946472168,2.1065897941589355,0.2952724099159241,0.8995322585105896,0.8995322585105896,0.0,150.6559600830078,123.0,60056.13671875,0.0,2490.031005859375,1.0,279.1405029296875,283.2145080566406,297.8036193847656,302.5242614746094,293.1499938964844,293.1499938964844,279.45001220703125,33645.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539690136909485,1.0,0.0,0.0,3.523866891860962,3.523889303207397,8.285758781312325e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8630.9560546875,0.0,1380.303466796875,1497.1583251953125,0.0,2059.885986328125,0.8752278685569763,1.0,0.0,3.0,1.0,0.0
