time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842320,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9196959733963012,0.4678902626037597,0.422516793012619,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9653701782226562,0.534529447555542,0.5066308975219727,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.877072811126709,0.4085610806941986,0.2872410714626312,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8580511212348938,0.3822862803936004,0.3641923367977142,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7187341451644897,0.219214454293251,0.9998019337654114,284.9896545410156,284.95001220703125,300.0223388671875,294.8197326660156,298.0892944335937,297.1754455566406,284.9888000488281,1.0,0.5808399319648743,0.4285675883293152,0.4285675883293152,1.0,1.0,-3.0983800888061523,0.9917902946472168,2.1065897941589355,0.2952724099159241,0.8995322585105896,0.8995322585105896,0.0,150.6559600830078,123.0,60056.13671875,0.0,2490.031005859375,1.0,279.1405029296875,283.2145080566406,297.8036193847656,302.5242614746094,293.1499938964844,293.1499938964844,279.45001220703125,33645.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539690136909485,1.0,0.0,0.0,3.523866891860962,3.523889303207397,8.285758781312325e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8630.9560546875,0.0,1380.303466796875,1497.1583251953125,0.0,2059.885986328125,0.8752278685569763,1.0,0.0,3.0,1.0,0.0
17842380,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9460977911949158,0.4672483801841736,0.4214417338371277,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9890307188034058,0.5371582508087158,0.5085570812225342,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.9002296924591064,0.4092285335063934,0.2873049080371856,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8802394270896912,0.3829810321331024,0.3643110990524292,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.7354283332824707,0.2193509936332702,0.9978698492050172,285.0445251464844,284.95001220703125,300.05816650390625,294.7998352050781,298.1050109863281,297.18365478515625,285.04083251953125,1.0,0.5734036564826965,0.4280156195163727,0.4280156195163727,1.0,1.0,-3.0972976684570312,0.9900195002555848,2.107278347015381,0.2936407029628753,1.0,1.0,0.0,138.22348022460938,111.0,59684.1484375,0.0,2422.28759765625,1.0,279.4422912597656,283.284912109375,297.79150390625,302.4627380371094,293.1499938964844,293.1499938964844,279.1499938964844,31136.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505828738212585,1.0,0.0,0.0,3.71758246421814,3.717606067657471,9.221774348588952e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9637.119140625,0.0,1572.6048583984375,1497.1583251953125,0.0,2030.49609375,0.9167624115943908,1.0,0.0,3.0,1.0,0.0
17842440,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9460977911949158,0.4672483801841736,0.4214417338371277,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9890307188034058,0.5371582508087158,0.5085570812225342,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.9002296924591064,0.4092285335063934,0.2873049080371856,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8802394270896912,0.3829810321331024,0.3643110990524292,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.7354283332824707,0.2193509936332702,0.9978698492050172,285.0445251464844,284.95001220703125,300.05816650390625,294.7998352050781,298.1050109863281,297.18365478515625,285.04083251953125,1.0,0.5734036564826965,0.4280156195163727,0.4280156195163727,1.0,1.0,-3.0972976684570312,0.9900195002555848,2.107278347015381,0.2936407029628753,1.0,1.0,0.0,138.22348022460938,111.0,59684.1484375,0.0,2422.28759765625,1.0,279.4422912597656,283.284912109375,297.79150390625,302.4627380371094,293.1499938964844,293.1499938964844,279.1499938964844,31136.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505828738212585,1.0,0.0,0.0,3.71758246421814,3.717606067657471,9.221774348588952e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9637.119140625,0.0,1572.6048583984375,1497.1583251953125,0.0,2030.49609375,0.9167624115943908,1.0,0.0,3.0,1.0,0.0
17842500,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.959216058254242,0.4662091135978699,0.4206647574901581,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9990000128746032,0.5379354953765869,0.5089470744132996,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9130550622940063,0.4090746939182281,0.2872317433357239,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8922438025474548,0.3829347193241119,0.3642627000808716,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7443432807922363,0.2192015647888183,0.9967525601387024,284.8823547363281,284.95001220703125,300.07666015625,294.7890930175781,298.1097412109375,297.1830749511719,284.8761901855469,1.0,0.5696534514427185,0.4277396202087402,0.4277396202087402,1.0,1.0,-3.0953288078308105,0.9885921478271484,2.106736660003662,0.2927851974964142,0.8983040452003479,0.8983040452003479,0.0,132.38148498535156,111.0,60717.66796875,0.0,2387.75439453125,1.0,279.1962890625,283.1049194335937,297.8267822265625,302.71929931640625,293.1499938964844,293.1499938964844,279.1499938964844,35318.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568469643592834,1.0,0.0,0.0,3.7240123748779297,3.724036931991577,9.25370216009469e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9348.1025390625,0.0,1611.8797607421875,1497.1583251953125,0.0,2084.974609375,0.9193043112754822,1.0,0.0,3.0,1.0,0.0
17842560,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9659454822540284,0.4648623764514923,0.4194022417068481,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9990000128746032,0.5389840006828308,0.4988963007926941,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9208440780639648,0.4086366891860962,0.2868914008140564,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8991542458534241,0.3826335668563843,0.363928735256195,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7494524717330933,0.2188568264245987,0.9949273467063904,284.8757629394531,284.95001220703125,300.09552001953125,294.77783203125,298.1134338378906,297.18170166015625,284.8769226074219,1.0,0.5651107430458069,0.4274388253688812,0.4274388253688812,1.0,1.0,-3.0792155265808105,0.9818677306175232,2.0973477363586426,0.2898673713207245,0.8681195378303528,0.8681195378303528,0.0,128.55430603027344,114.0,60207.6484375,0.0,2337.333251953125,1.0,279.1570129394531,283.1072998046875,297.806640625,302.6424865722656,293.1499938964844,293.1499938964844,279.45001220703125,38468.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595595717430115,1.0,0.0,0.0,3.640980243682861,3.6410045623779297,8.845653951539134e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8654.001953125,0.0,1541.584228515625,1497.1583251953125,0.0,2108.710693359375,0.9047208428382874,1.0,0.0,3.0,1.0,0.0
17842620,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9731447100639344,0.463783323764801,0.4179296493530273,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.9990000128746032,0.5442514419555664,0.4859564006328583,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.93012535572052,0.4088855683803558,0.2867452800273895,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9073399901390076,0.3829099237918854,0.3638198673725128,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7553269863128662,0.2187044322490692,0.9928778409957886,284.98126220703125,284.95001220703125,300.13427734375,294.7539367675781,298.135498046875,297.1994934082031,284.9794921875,1.0,0.5601842999458313,0.4268371760845184,0.4268371760845184,1.0,1.0,-3.0586533546447754,0.9727931022644044,2.085860252380371,0.2849495708942413,0.9469879269599916,0.9469879269599916,0.0,124.2959976196289,117.0,59095.640625,0.0,2277.793212890625,1.0,279.4430236816406,283.2323608398437,297.7377624511719,302.3951110839844,293.1499938964844,293.1499938964844,279.1499938964844,33947.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535290122032166,1.0,0.0,0.0,3.729004859924317,3.7290291786193848,9.278529660150524e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9548.1875,0.0,1607.1658935546875,1497.1583251953125,0.0,2056.059326171875,0.9212615489959716,1.0,0.0,3.0,1.0,0.0
17842680,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9731447100639344,0.463783323764801,0.4179296493530273,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.9990000128746032,0.5442514419555664,0.4859564006328583,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.93012535572052,0.4088855683803558,0.2867452800273895,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9073399901390076,0.3829099237918854,0.3638198673725128,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7553269863128662,0.2187044322490692,0.9928778409957886,284.98126220703125,284.95001220703125,300.13427734375,294.7539367675781,298.135498046875,297.1994934082031,284.9794921875,1.0,0.5601842999458313,0.4268371760845184,0.4268371760845184,1.0,1.0,-3.0586533546447754,0.9727931022644044,2.085860252380371,0.2849495708942413,0.9469879269599916,0.9469879269599916,0.0,124.2959976196289,117.0,59095.640625,0.0,2277.793212890625,1.0,279.4430236816406,283.2323608398437,297.7377624511719,302.3951110839844,293.1499938964844,293.1499938964844,279.1499938964844,33947.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535290122032166,1.0,0.0,0.0,3.729004859924317,3.7290291786193848,9.278529660150524e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9548.1875,0.0,1607.1658935546875,1497.1583251953125,0.0,2056.059326171875,0.9212615489959716,1.0,0.0,3.0,1.0,0.0
17842740,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9755979776382446,0.4617800712585449,0.4163270890712738,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9990000128746032,0.5492774248123169,0.4802209734916687,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9342470765113832,0.4085491597652435,0.2866037786006927,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9112178087234496,0.382704883813858,0.3637225925922394,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7578656077384949,0.2183175981044769,0.9913069605827332,284.89031982421875,284.95001220703125,300.1742248535156,294.72833251953125,298.1553955078125,297.2129821777344,284.8925476074219,1.0,0.5576624870300293,0.426235556602478,0.426235556602478,1.0,1.0,-3.0476512908935547,0.9672486782073976,2.080402612686157,0.281613677740097,0.8480663299560547,0.8480663299560547,0.0,122.36062622070312,120.0,59277.47265625,0.0,2247.844970703125,1.0,279.1573486328125,283.12957763671875,297.74188232421875,302.4997253417969,293.1499938964844,293.1499938964844,279.45001220703125,39779.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590640783309937,1.0,0.0,0.0,3.5646114349365234,3.5646352767944336,8.478474455841933e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8547.30078125,0.0,1467.843017578125,1497.1583251953125,0.0,2104.36865234375,0.8896439671516418,1.0,0.0,3.0,1.0,0.0
17842800,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9755979776382446,0.4617800712585449,0.4163270890712738,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9990000128746032,0.5492774248123169,0.4802209734916687,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9342470765113832,0.4085491597652435,0.2866037786006927,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9112178087234496,0.382704883813858,0.3637225925922394,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7578656077384949,0.2183175981044769,0.9913069605827332,284.89031982421875,284.95001220703125,300.1742248535156,294.72833251953125,298.1553955078125,297.2129821777344,284.8925476074219,1.0,0.5576624870300293,0.426235556602478,0.426235556602478,1.0,1.0,-3.0476512908935547,0.9672486782073976,2.080402612686157,0.281613677740097,0.8480663299560547,0.8480663299560547,0.0,122.36062622070312,120.0,59277.47265625,0.0,2247.844970703125,1.0,279.1573486328125,283.12957763671875,297.74188232421875,302.4997253417969,293.1499938964844,293.1499938964844,279.45001220703125,39779.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590640783309937,1.0,0.0,0.0,3.5646114349365234,3.5646352767944336,8.478474455841933e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8547.30078125,0.0,1467.843017578125,1497.1583251953125,0.0,2104.36865234375,0.8896439671516418,1.0,0.0,3.0,1.0,0.0
17842860,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.976258397102356,0.4611112773418426,0.4154172241687774,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.5545914769172668,0.4781239926815033,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9361287355422974,0.409175843000412,0.2868402898311615,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9129905104637146,0.3832517564296722,0.3640174865722656,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.758844256401062,0.2183809131383896,0.9908738136291504,284.9976501464844,284.95001220703125,300.2151794433594,294.7012023925781,298.1792297363281,297.22979736328125,284.9967346191406,1.0,0.5568763613700867,0.4260760843753814,0.4260760843753814,1.0,1.0,-3.044144868850708,0.965544581413269,2.0786001682281494,0.280370831489563,0.9385643601417542,0.9385643601417542,0.0,121.66654205322266,123.0,58533.44921875,0.0,2237.946533203125,1.0,279.4417724609375,283.2496337890625,297.6826477050781,302.2857360839844,293.1499938964844,293.1499938964844,279.1499938964844,33699.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524694800376892,1.0,0.0,0.0,3.674813032150269,3.6748368740081774,9.010809662868268e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9455.5068359375,0.0,1543.6195068359375,1497.1583251953125,0.0,2046.8533935546875,0.9092280268669128,1.0,0.0,3.0,1.0,0.0
17842920,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.976258397102356,0.4611112773418426,0.4154172241687774,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.5545914769172668,0.4781239926815033,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9361287355422974,0.409175843000412,0.2868402898311615,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9129905104637146,0.3832517564296722,0.3640174865722656,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.758844256401062,0.2183809131383896,0.9908738136291504,284.9976501464844,284.95001220703125,300.2151794433594,294.7012023925781,298.1792297363281,297.22979736328125,284.9967346191406,1.0,0.5568763613700867,0.4260760843753814,0.4260760843753814,1.0,1.0,-3.044144868850708,0.965544581413269,2.0786001682281494,0.280370831489563,0.9385643601417542,0.9385643601417542,0.0,121.66654205322266,123.0,58533.44921875,0.0,2237.946533203125,1.0,279.4417724609375,283.2496337890625,297.6826477050781,302.2857360839844,293.1499938964844,293.1499938964844,279.1499938964844,33699.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524694800376892,1.0,0.0,0.0,3.674813032150269,3.6748368740081774,9.010809662868268e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9455.5068359375,0.0,1543.6195068359375,1497.1583251953125,0.0,2046.8533935546875,0.9092280268669128,1.0,0.0,3.0,1.0,0.0
17842980,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.973923921585083,0.4592681527137756,0.4140675067901611,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9990000128746032,0.5584763884544373,0.4802469611167907,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9346269965171814,0.4090452194213867,0.2869203090667724,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9115912914276124,0.3831705152988434,0.3641419410705566,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7575821280479431,0.2180914133787155,0.9902273416519164,284.9043884277344,284.95001220703125,300.2569885253906,294.6727905273437,298.1956787109375,297.2350158691406,284.9062805175781,1.0,0.5573192238807678,0.4259166121482849,0.4259166121482849,1.0,1.0,-3.044541835784912,0.9653124213218688,2.079229593276977,0.2798298001289367,0.849713146686554,0.849713146686554,0.0,122.21501922607422,126.0,58992.453125,0.0,2241.510986328125,1.0,279.1576232910156,283.13946533203125,297.6903991699219,302.4190673828125,293.1499938964844,293.1499938964844,279.45001220703125,39076.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758912205696106,1.0,0.0,0.0,3.5396924018859863,3.5397157669067383,8.3603475786731e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8511.03125,0.0,1436.1953125,1497.1583251953125,0.0,2103.038330078125,0.8835813403129578,1.0,0.0,3.0,1.0,0.0
17843040,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.973923921585083,0.4592681527137756,0.4140675067901611,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9990000128746032,0.5584763884544373,0.4802469611167907,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9346269965171814,0.4090452194213867,0.2869203090667724,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9115912914276124,0.3831705152988434,0.3641419410705566,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7575821280479431,0.2180914133787155,0.9902273416519164,284.9043884277344,284.95001220703125,300.2569885253906,294.6727905273437,298.1956787109375,297.2350158691406,284.9062805175781,1.0,0.5573192238807678,0.4259166121482849,0.4259166121482849,1.0,1.0,-3.044541835784912,0.9653124213218688,2.079229593276977,0.2798298001289367,0.849713146686554,0.849713146686554,0.0,122.21501922607422,126.0,58992.453125,0.0,2241.510986328125,1.0,279.1576232910156,283.13946533203125,297.6903991699219,302.4190673828125,293.1499938964844,293.1499938964844,279.45001220703125,39076.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758912205696106,1.0,0.0,0.0,3.5396924018859863,3.5397157669067383,8.3603475786731e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8511.03125,0.0,1436.1953125,1497.1583251953125,0.0,2103.038330078125,0.8835813403129578,1.0,0.0,3.0,1.0,0.0
17843100,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.972195029258728,0.4588744044303894,0.4134501516819,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9990000128746032,0.5604097843170166,0.4822253286838531,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.933211088180542,0.409336507320404,0.2869778275489807,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.91025710105896,0.3833956718444824,0.3642051815986633,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7564647793769836,0.2180815935134887,0.989821434020996,285.0204772949219,284.95001220703125,300.2781677246094,294.6581420898437,298.2045288085937,297.2383117675781,285.0224304199219,1.0,0.5578569173812866,0.4258368611335754,0.4258368611335754,1.0,1.0,-3.0458312034606934,0.9656023979187012,2.080228805541992,0.2796812951564789,0.931096851825714,0.931096851825714,0.0,122.76783752441406,126.0,58263.9140625,0.0,2246.703857421875,1.0,279.39910888671875,283.2671203613281,297.6357727050781,302.17578125,293.1499938964844,293.1499938964844,279.45001220703125,34029.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75454181432724,1.0,0.0,0.0,3.594661235809326,3.594684362411499,8.622023983662075e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8791.017578125,0.0,1457.9508056640625,1497.1583251953125,0.0,2064.87158203125,0.8932769894599915,1.0,0.0,3.0,1.0,0.0
17843160,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9708989262580872,0.4586081802845001,0.4132347106933594,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9990000128746032,0.5623472332954407,0.4839803576469421,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9322697520256042,0.4097664654254913,0.2872747778892517,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9093300700187684,0.3837310373783111,0.3645229041576385,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.755649983882904,0.218151643872261,0.9901419281959534,285.0063781738281,284.95001220703125,300.2994689941406,294.64324951171875,298.2133483886719,297.2420349121094,285.00469970703125,1.0,0.5586252808570862,0.4255592823028564,0.4255592823028564,1.0,1.0,-3.048803806304932,0.9660536050796508,2.0827503204345703,0.2793389558792114,0.9436495304107666,0.9436495304107666,0.0,123.33319854736328,129.0,58418.65234375,0.0,2255.000244140625,1.0,279.4422912597656,283.2515563964844,297.6285095214844,302.2192077636719,293.1499938964844,293.1499938964844,279.1499938964844,33174.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532328367233276,1.0,0.0,0.0,3.667510986328125,3.667534828186035,8.975035257208219e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9431.5380859375,0.0,1531.493896484375,1497.1583251953125,0.0,2053.484619140625,0.9070305228233336,1.0,0.0,3.0,1.0,0.0
17843220,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.965755820274353,0.4567409157752991,0.4119203388690948,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9990000128746032,0.5648139715194702,0.4902829229831695,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9277905821800232,0.4096955955028534,0.2874380350112915,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9052268266677856,0.3836192786693573,0.3646762073040008,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7523397207260132,0.2178108245134353,0.9895294308662416,284.9053955078125,284.95001220703125,300.3424072265625,294.61285400390625,298.2232971191406,297.2383117675781,284.90728759765625,1.0,0.5605264902114868,0.4250041246414184,0.4250041246414184,1.0,1.0,-3.05444598197937,0.9667694568634032,2.087676525115967,0.2786272168159485,0.8527008295059204,0.8527008295059204,0.0,125.19188690185548,132.0,58980.9140625,0.0,2274.87890625,1.0,279.1576232910156,283.1332092285156,297.6340026855469,302.36065673828125,293.1499938964844,293.1499938964844,279.45001220703125,38803.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760419487953186,1.0,0.0,0.0,3.5445704460144043,3.544593811035156,8.383406111533986e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8498.3154296875,0.0,1439.3792724609375,1497.1583251953125,0.0,2116.25341796875,0.88437819480896,1.0,0.0,3.0,1.0,0.0
17843280,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.965755820274353,0.4567409157752991,0.4119203388690948,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9990000128746032,0.5648139715194702,0.4902829229831695,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9277905821800232,0.4096955955028534,0.2874380350112915,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9052268266677856,0.3836192786693573,0.3646762073040008,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7523397207260132,0.2178108245134353,0.9895294308662416,284.9053955078125,284.95001220703125,300.3424072265625,294.61285400390625,298.2232971191406,297.2383117675781,284.90728759765625,1.0,0.5605264902114868,0.4250041246414184,0.4250041246414184,1.0,1.0,-3.05444598197937,0.9667694568634032,2.087676525115967,0.2786272168159485,0.8527008295059204,0.8527008295059204,0.0,125.19188690185548,132.0,58980.9140625,0.0,2274.87890625,1.0,279.1576232910156,283.1332092285156,297.6340026855469,302.36065673828125,293.1499938964844,293.1499938964844,279.45001220703125,38803.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760419487953186,1.0,0.0,0.0,3.5445704460144043,3.544593811035156,8.383406111533986e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8498.3154296875,0.0,1439.3792724609375,1497.1583251953125,0.0,2116.25341796875,0.88437819480896,1.0,0.0,3.0,1.0,0.0
17843340,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9606537222862244,0.4560650885105133,0.411101222038269,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9990000128746032,0.5674362778663635,0.4969495832920074,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9234533905982972,0.4104886353015899,0.2878625690937042,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9013213515281676,0.3841479122638702,0.3650569021701813,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7490344047546387,0.2178082168102264,0.989316701889038,285.0071716308594,284.95001220703125,300.3856811523437,294.5817565917969,298.2359924316406,297.23828125,285.00604248046875,1.0,0.5628332495689392,0.4244489669799804,0.4244489669799804,1.0,1.0,-3.062182903289795,0.9682546854019164,2.093928098678589,0.2781577706336975,0.9472844004631042,0.9472844004631042,0.0,127.2499008178711,135.0,58436.04296875,0.0,2299.68896484375,1.0,279.4416809082031,283.2450866699219,297.56939697265625,302.1611328125,293.1499938964844,293.1499938964844,279.1499938964844,33151.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551186084747314,1.0,0.0,0.0,3.673565626144409,3.6735894680023193,9.004692742564657e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9418.59765625,0.0,1538.0947265625,1497.1583251953125,0.0,2069.89599609375,0.908555507659912,1.0,0.0,3.0,1.0,0.0
17843400,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9606537222862244,0.4560650885105133,0.411101222038269,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9990000128746032,0.5674362778663635,0.4969495832920074,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9234533905982972,0.4104886353015899,0.2878625690937042,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9013213515281676,0.3841479122638702,0.3650569021701813,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7490344047546387,0.2178082168102264,0.989316701889038,285.0071716308594,284.95001220703125,300.3856811523437,294.5817565917969,298.2359924316406,297.23828125,285.00604248046875,1.0,0.5628332495689392,0.4244489669799804,0.4244489669799804,1.0,1.0,-3.062182903289795,0.9682546854019164,2.093928098678589,0.2781577706336975,0.9472844004631042,0.9472844004631042,0.0,127.2499008178711,135.0,58436.04296875,0.0,2299.68896484375,1.0,279.4416809082031,283.2450866699219,297.56939697265625,302.1611328125,293.1499938964844,293.1499938964844,279.1499938964844,33151.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551186084747314,1.0,0.0,0.0,3.673565626144409,3.6735894680023193,9.004692742564657e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9418.59765625,0.0,1538.0947265625,1497.1583251953125,0.0,2069.89599609375,0.908555507659912,1.0,0.0,3.0,1.0,0.0
17843460,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9539713859558104,0.4542029500007629,0.4098049104213714,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9990000128746032,0.5687956213951111,0.5052279829978943,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9178589582443236,0.4105045795440674,0.2880986332893371,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8963448405265808,0.3840113878250122,0.365206629037857,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7449294328689575,0.2174110263586044,0.9885440468788148,284.9043884277344,284.95001220703125,300.4290466308594,294.5502319335937,298.2421569824219,297.2291564941406,284.9063415527344,1.0,0.5654143691062927,0.4237861335277557,0.4237861335277557,1.0,1.0,-3.0701141357421875,0.9695360064506532,2.1005780696868896,0.2775184214115143,0.8552920818328857,0.8552920818328857,0.0,129.77903747558594,138.0,59041.6875,0.0,2327.43701171875,1.0,279.15753173828125,283.1237487792969,297.572509765625,302.3030700683594,293.1499938964844,293.1499938964844,279.45001220703125,38744.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624853849411011,1.0,0.0,0.0,3.5565006732940674,3.5565242767333984,8.439934617854306e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8491.3798828125,0.0,1451.6192626953125,1497.1583251953125,0.0,2134.407470703125,0.8869480490684509,1.0,0.0,3.0,1.0,0.0
17843520,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9539713859558104,0.4542029500007629,0.4098049104213714,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9990000128746032,0.5687956213951111,0.5052279829978943,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9178589582443236,0.4105045795440674,0.2880986332893371,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8963448405265808,0.3840113878250122,0.365206629037857,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7449294328689575,0.2174110263586044,0.9885440468788148,284.9043884277344,284.95001220703125,300.4290466308594,294.5502319335937,298.2421569824219,297.2291564941406,284.9063415527344,1.0,0.5654143691062927,0.4237861335277557,0.4237861335277557,1.0,1.0,-3.0701141357421875,0.9695360064506532,2.1005780696868896,0.2775184214115143,0.8552920818328857,0.8552920818328857,0.0,129.77903747558594,138.0,59041.6875,0.0,2327.43701171875,1.0,279.15753173828125,283.1237487792969,297.572509765625,302.3030700683594,293.1499938964844,293.1499938964844,279.45001220703125,38744.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624853849411011,1.0,0.0,0.0,3.5565006732940674,3.5565242767333984,8.439934617854306e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8491.3798828125,0.0,1451.6192626953125,1497.1583251953125,0.0,2134.407470703125,0.8869480490684509,1.0,0.0,3.0,1.0,0.0
17843580,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9478512406349182,0.4535436630249023,0.4090093374252319,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9990000128746032,0.5704818367958069,0.5131701827049255,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9130305647850036,0.4114039838314056,0.2886030673980713,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8918738961219788,0.3845280110836029,0.3655858635902405,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7412024736404419,0.2173643112182617,0.9881885647773744,285.0078125,284.95001220703125,300.4723815917969,294.5185241699219,298.25213623046875,297.2254943847656,285.0066833496094,1.0,0.5681739449501038,0.4231233298778534,0.4231233298778534,1.0,1.0,-3.079336404800415,0.9712702035903932,2.1080660820007324,0.2770694196224212,0.9509076476097108,0.9509076476097108,0.0,132.30674743652344,141.0,58493.1328125,0.0,2357.706298828125,1.0,279.4417724609375,283.2371520996094,297.5064697265625,302.1019897460937,293.1499938964844,293.1499938964844,279.1499938964844,33144.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572468519210815,1.0,0.0,0.0,3.684922695159912,3.6849465370178223,9.06045613646711e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9412.8916015625,0.0,1550.797119140625,1497.1583251953125,0.0,2088.468017578125,0.9111123085021972,1.0,0.0,3.0,1.0,0.0
17843640,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9478512406349182,0.4535436630249023,0.4090093374252319,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9990000128746032,0.5704818367958069,0.5131701827049255,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9130305647850036,0.4114039838314056,0.2886030673980713,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8918738961219788,0.3845280110836029,0.3655858635902405,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7412024736404419,0.2173643112182617,0.9881885647773744,285.0078125,284.95001220703125,300.4723815917969,294.5185241699219,298.25213623046875,297.2254943847656,285.0066833496094,1.0,0.5681739449501038,0.4231233298778534,0.4231233298778534,1.0,1.0,-3.079336404800415,0.9712702035903932,2.1080660820007324,0.2770694196224212,0.9509076476097108,0.9509076476097108,0.0,132.30674743652344,141.0,58493.1328125,0.0,2357.706298828125,1.0,279.4417724609375,283.2371520996094,297.5064697265625,302.1019897460937,293.1499938964844,293.1499938964844,279.1499938964844,33144.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572468519210815,1.0,0.0,0.0,3.684922695159912,3.6849465370178223,9.06045613646711e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9412.8916015625,0.0,1550.797119140625,1497.1583251953125,0.0,2088.468017578125,0.9111123085021972,1.0,0.0,3.0,1.0,0.0
17843700,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9446842670440674,0.452702909708023,0.4085979461669922,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9990000128746032,0.5708887577056885,0.5172562599182129,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9106613993644714,0.4115378856658935,0.2888877689838409,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.889633059501648,0.3845243155956268,0.3658044040203094,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7393614053726196,0.2171995639801025,0.988153636455536,284.8750915527344,284.95001220703125,300.4939880371094,294.5026550292969,298.2549743652344,297.2206420898437,284.8719177246094,1.0,0.5696291923522949,0.4227918982505798,0.4227918982505798,1.0,1.0,-3.084319591522217,0.9722597002983092,2.112060070037842,0.2770208120346069,0.8605402112007141,0.8605402112007141,0.0,133.6376495361328,141.0,59386.6953125,0.0,2373.9453125,1.0,279.1968078613281,283.0856018066406,297.5330810546875,302.32867431640625,293.1499938964844,293.1499938964844,279.1499938964844,37422.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625307440757751,1.0,0.0,0.0,3.655909776687622,3.6559340953826895,8.918344747144147e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9113.68359375,0.0,1550.4129638671875,1497.1583251953125,0.0,2134.806640625,0.905349850654602,1.0,0.0,3.0,1.0,0.0
17843760,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9405469298362732,0.4517082870006561,0.4077484905719757,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9990000128746032,0.570989727973938,0.5221863389015198,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9075406193733216,0.4115324020385742,0.288926362991333,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8866949677467346,0.3843858242034912,0.3657420575618744,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7369898557662964,0.2169342637062072,0.9873127937316896,284.9031677246094,284.95001220703125,300.5155029296875,294.48681640625,298.2562561035156,297.21368408203125,284.9052429199219,1.0,0.5710488557815552,0.4224343299865722,0.4224343299865722,1.0,1.0,-3.0881872177124023,0.9727754592895508,2.115411758422852,0.2767397463321686,0.8575850129127502,0.8575850129127502,0.0,135.16775512695312,144.0,59116.578125,0.0,2389.2041015625,1.0,279.1576538085937,283.1139221191406,297.5093078613281,302.2450256347656,293.1499938964844,293.1499938964844,279.45001220703125,38746.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646418809890747,1.0,0.0,0.0,3.5697507858276367,3.569774627685547,8.502939863319625e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8485.4833984375,0.0,1465.807373046875,1497.1583251953125,0.0,2153.40869140625,0.8898515105247498,1.0,0.0,3.0,1.0,0.0
17843820,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9341303706169128,0.4510783851146698,0.406982272863388,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9990000128746032,0.5719454288482666,0.5305547714233398,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9030989408493042,0.4125544726848602,0.2895177900791168,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.882208526134491,0.3849048614501953,0.3661271631717682,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7332746982574463,0.2168639600276947,0.9868735074996948,285.0084533691406,284.95001220703125,300.5581970214844,294.4554138183594,298.2647705078125,297.20849609375,285.0073547363281,1.0,0.5739923119544983,0.4217192232608795,0.4217192232608795,1.0,1.0,-3.097968578338623,0.9745463132858276,2.123422384262085,0.2763552963733673,0.9544061422348022,0.9544061422348022,0.0,137.9213104248047,147.0,58557.96484375,0.0,2422.059326171875,1.0,279.4418640136719,283.2291564941406,297.4432678222656,302.0429077148437,293.1499938964844,293.1499938964844,279.1499938964844,33159.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593836784362793,1.0,0.0,0.0,3.6968894004821777,3.696913242340088,9.11939821435226e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9408.05078125,0.0,1564.4398193359375,1497.1583251953125,0.0,2107.1689453125,0.9138268828392028,1.0,0.0,3.0,1.0,0.0
17843880,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9341303706169128,0.4510783851146698,0.406982272863388,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9990000128746032,0.5719454288482666,0.5305547714233398,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9030989408493042,0.4125544726848602,0.2895177900791168,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.882208526134491,0.3849048614501953,0.3661271631717682,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7332746982574463,0.2168639600276947,0.9868735074996948,285.0084533691406,284.95001220703125,300.5581970214844,294.4554138183594,298.2647705078125,297.20849609375,285.0073547363281,1.0,0.5739923119544983,0.4217192232608795,0.4217192232608795,1.0,1.0,-3.097968578338623,0.9745463132858276,2.123422384262085,0.2763552963733673,0.9544061422348022,0.9544061422348022,0.0,137.9213104248047,147.0,58557.96484375,0.0,2422.059326171875,1.0,279.4418640136719,283.2291564941406,297.4432678222656,302.0429077148437,293.1499938964844,293.1499938964844,279.1499938964844,33159.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593836784362793,1.0,0.0,0.0,3.6968894004821777,3.696913242340088,9.11939821435226e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9408.05078125,0.0,1564.4398193359375,1497.1583251953125,0.0,2107.1689453125,0.9138268828392028,1.0,0.0,3.0,1.0,0.0
17843940,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9267199635505676,0.4492764472961426,0.4057599604129791,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9990000128746032,0.5717514157295227,0.5395923256874084,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8981361985206604,0.4128018915653229,0.2899316549301147,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8771215677261353,0.384766012430191,0.3662954270839691,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7291293144226074,0.2164168357849121,0.9859530329704284,284.9024658203125,284.95001220703125,300.6003112792969,294.424560546875,298.267578125,297.1954650878906,284.9044189453125,1.0,0.5769684910774231,0.4210040867328644,0.4210040867328644,1.0,1.0,-3.106963872909546,0.9760069847106934,2.1309568881988525,0.2759631276130676,0.8601322174072266,0.8601322174072266,0.0,140.97024536132812,150.0,59199.26953125,0.0,2455.177978515625,1.0,279.1573486328125,283.104248046875,297.4469909667969,302.1875915527344,293.1499938964844,293.1499938964844,279.45001220703125,38732.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667707800865173,1.0,0.0,0.0,3.5832693576812744,3.583293199539185,8.56746225963434e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8480.3955078125,0.0,1480.255859375,1497.1583251953125,0.0,2172.216796875,0.8928259015083313,1.0,0.0,3.0,1.0,0.0
17844000,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9267199635505676,0.4492764472961426,0.4057599604129791,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9990000128746032,0.5717514157295227,0.5395923256874084,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8981361985206604,0.4128018915653229,0.2899316549301147,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8771215677261353,0.384766012430191,0.3662954270839691,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7291293144226074,0.2164168357849121,0.9859530329704284,284.9024658203125,284.95001220703125,300.6003112792969,294.424560546875,298.267578125,297.1954650878906,284.9044189453125,1.0,0.5769684910774231,0.4210040867328644,0.4210040867328644,1.0,1.0,-3.106963872909546,0.9760069847106934,2.1309568881988525,0.2759631276130676,0.8601322174072266,0.8601322174072266,0.0,140.97024536132812,150.0,59199.26953125,0.0,2455.177978515625,1.0,279.1573486328125,283.104248046875,297.4469909667969,302.1875915527344,293.1499938964844,293.1499938964844,279.45001220703125,38732.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667707800865173,1.0,0.0,0.0,3.5832693576812744,3.583293199539185,8.56746225963434e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8480.3955078125,0.0,1480.255859375,1497.1583251953125,0.0,2172.216796875,0.8928259015083313,1.0,0.0,3.0,1.0,0.0
17844060,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9180743098258972,0.448636382818222,0.4050437211990356,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9956963658332824,0.5725858807563782,0.5422977209091187,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8919901847839355,0.4139179289340973,0.2906290292739868,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8708485960960388,0.3852566182613373,0.3667127788066864,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7240216732025146,0.2163107246160507,0.985608160495758,285.0050048828125,284.95001220703125,300.64166259765625,294.39453125,298.2762145996094,297.1918334960937,285.0037536621094,1.0,0.579551100730896,0.4202715456485748,0.4202715456485748,1.0,1.0,-3.110198497772217,0.975311279296875,2.134887218475342,0.2746826112270355,0.953960657119751,0.953960657119751,0.0,144.67921447753906,153.0,58531.1640625,0.0,2481.070068359375,1.0,279.44195556640625,283.218994140625,297.3814392089844,301.98101806640625,293.1499938964844,293.1499938964844,279.1499938964844,33305.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613447308540344,1.0,0.0,0.0,3.705296754837036,3.705320835113525,9.160924605566834e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9392.1083984375,0.0,1575.0936279296875,1497.1583251953125,0.0,2124.377685546875,0.9157982468605042,1.0,0.0,3.0,1.0,0.0
17844120,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9180743098258972,0.448636382818222,0.4050437211990356,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9956963658332824,0.5725858807563782,0.5422977209091187,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8919901847839355,0.4139179289340973,0.2906290292739868,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8708485960960388,0.3852566182613373,0.3667127788066864,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7240216732025146,0.2163107246160507,0.985608160495758,285.0050048828125,284.95001220703125,300.64166259765625,294.39453125,298.2762145996094,297.1918334960937,285.0037536621094,1.0,0.579551100730896,0.4202715456485748,0.4202715456485748,1.0,1.0,-3.110198497772217,0.975311279296875,2.134887218475342,0.2746826112270355,0.953960657119751,0.953960657119751,0.0,144.67921447753906,153.0,58531.1640625,0.0,2481.070068359375,1.0,279.44195556640625,283.218994140625,297.3814392089844,301.98101806640625,293.1499938964844,293.1499938964844,279.1499938964844,33305.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613447308540344,1.0,0.0,0.0,3.705296754837036,3.705320835113525,9.160924605566834e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9392.1083984375,0.0,1575.0936279296875,1497.1583251953125,0.0,2124.377685546875,0.9157982468605042,1.0,0.0,3.0,1.0,0.0
