time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844180,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.908971071243286,0.4468030035495758,0.4038416445255279,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9901391863822936,0.573269248008728,0.5432069897651672,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.885376513004303,0.414245456457138,0.2911365628242492,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8641784191131592,0.3850612342357635,0.3668819367885589,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7185131907463074,0.2158300131559372,0.9847604632377625,284.89776611328125,284.95001220703125,300.6820678710937,294.36553955078125,298.281982421875,297.18487548828125,284.899658203125,1.0,0.5817405581474304,0.4195390045642853,0.4195390045642853,1.0,1.0,-3.1097331047058105,0.9732555747032166,2.1364777088165283,0.2729223370552063,0.8559191823005676,0.8559191823005676,0.0,148.58673095703125,156.0,59003.78515625,0.0,2500.854248046875,1.0,279.1573181152344,283.09576416015625,297.3856506347656,302.1144104003906,293.1499938964844,293.1499938964844,279.45001220703125,39073.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682717442512512,1.0,0.0,0.0,3.578944683074951,3.5789685249328613,8.54679399253655e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8447.203125,0.0,1478.0897216796875,1497.1583251953125,0.0,2185.5068359375,0.8921104669570923,1.0,0.0,3.0,1.0,0.0
17844240,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.908971071243286,0.4468030035495758,0.4038416445255279,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9901391863822936,0.573269248008728,0.5432069897651672,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.885376513004303,0.414245456457138,0.2911365628242492,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8641784191131592,0.3850612342357635,0.3668819367885589,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7185131907463074,0.2158300131559372,0.9847604632377625,284.89776611328125,284.95001220703125,300.6820678710937,294.36553955078125,298.281982421875,297.18487548828125,284.899658203125,1.0,0.5817405581474304,0.4195390045642853,0.4195390045642853,1.0,1.0,-3.1097331047058105,0.9732555747032166,2.1364777088165283,0.2729223370552063,0.8559191823005676,0.8559191823005676,0.0,148.58673095703125,156.0,59003.78515625,0.0,2500.854248046875,1.0,279.1573181152344,283.09576416015625,297.3856506347656,302.1144104003906,293.1499938964844,293.1499938964844,279.45001220703125,39073.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682717442512512,1.0,0.0,0.0,3.578944683074951,3.5789685249328613,8.54679399253655e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8447.203125,0.0,1478.0897216796875,1497.1583251953125,0.0,2185.5068359375,0.8921104669570923,1.0,0.0,3.0,1.0,0.0
17844300,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9051944613456726,0.4464153945446014,0.4032666385173797,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9877381920814514,0.5741567611694336,0.5438196659088135,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8825830221176147,0.4147832095623016,0.2913889288902282,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8613268136978149,0.3852340877056122,0.3669341802597046,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7160458564758301,0.215735837817192,0.9841685891151428,285.0156555175781,284.95001220703125,300.70184326171875,294.3515319824219,298.2876892089844,297.1856994628906,285.0176086425781,1.0,0.5827206373214722,0.4191727340221405,0.4191727340221405,1.0,1.0,-3.109426975250244,0.9722079038619996,2.137219190597534,0.2719223797321319,0.936744213104248,0.936744213104248,0.0,150.31961059570312,156.0,58187.7734375,0.0,2509.472900390625,1.0,279.3999938964844,283.2267150878906,297.3291320800781,301.8633117675781,293.1499938964844,293.1499938964844,279.45001220703125,34210.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637723684310913,1.0,0.0,0.0,3.628322124481201,3.628345727920532,8.784256237959198e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8719.15234375,0.0,1495.8712158203125,1497.1583251953125,0.0,2145.7412109375,0.9008899927139282,1.0,0.0,3.0,1.0,0.0
17844360,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9028173685073853,0.4461893141269684,0.4031006693840027,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9863086342811584,0.5752311944961548,0.5448418855667114,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8809605836868286,0.4154906570911407,0.2918921113014221,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8595476746559143,0.3855434656143188,0.3672471344470978,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7144187688827515,0.2157430201768875,0.9843087196350098,285.00360107421875,284.95001220703125,300.7213439941406,294.3379211425781,298.2949523925781,297.1884460449219,285.0020446777344,1.0,0.5837977528572083,0.4188918471336365,0.4188918471336365,1.0,1.0,-3.1116039752960205,0.9722654223442078,2.139338493347168,0.2715122401714325,0.9493734836578368,0.9493734836578368,0.0,151.66014099121094,159.0,58303.4609375,0.0,2520.762939453125,1.0,279.442626953125,283.2138977050781,297.3213195800781,301.9011535644531,293.1499938964844,293.1499938964844,279.1499938964844,33358.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621824741363525,1.0,0.0,0.0,3.696966171264648,3.6969902515411377,9.11977735995606e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9351.8515625,0.0,1566.031005859375,1497.1583251953125,0.0,2131.74267578125,0.9137958884239196,1.0,0.0,3.0,1.0,0.0
17844420,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8961939811706543,0.4444465637207031,0.4019565284252167,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9818075299263,0.5763030052185059,0.5462343692779541,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8760226964950562,0.4159659743309021,0.2924874722957611,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8544723391532898,0.3853878080844879,0.3674278557300567,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7097960710525513,0.2153105735778808,0.9835665822029114,284.89996337890625,284.95001220703125,300.75933837890625,294.3119201660156,298.3022766113281,297.18426513671875,284.9018249511719,1.0,0.5857822299003601,0.4183300733566284,0.4183300733566284,1.0,1.0,-3.1119511127471924,0.9709376096725464,2.1410136222839355,0.2702948153018951,0.8541431427001953,0.8541431427001953,0.0,155.032958984375,162.0,58790.30078125,0.0,2539.33935546875,1.0,279.15740966796875,283.0940856933594,297.3307800292969,302.0399780273437,293.1499938964844,293.1499938964844,279.45001220703125,39058.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688964605331421,1.0,0.0,0.0,3.567709922790528,3.567733764648437,8.493220207128616e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8414.9892578125,0.0,1465.897705078125,1497.1583251953125,0.0,2191.045166015625,0.8896365165710449,1.0,0.0,3.0,1.0,0.0
17844480,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8961939811706543,0.4444465637207031,0.4019565284252167,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9818075299263,0.5763030052185059,0.5462343692779541,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8760226964950562,0.4159659743309021,0.2924874722957611,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8544723391532898,0.3853878080844879,0.3674278557300567,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7097960710525513,0.2153105735778808,0.9835665822029114,284.89996337890625,284.95001220703125,300.75933837890625,294.3119201660156,298.3022766113281,297.18426513671875,284.9018249511719,1.0,0.5857822299003601,0.4183300733566284,0.4183300733566284,1.0,1.0,-3.1119511127471924,0.9709376096725464,2.1410136222839355,0.2702948153018951,0.8541431427001953,0.8541431427001953,0.0,155.032958984375,162.0,58790.30078125,0.0,2539.33935546875,1.0,279.15740966796875,283.0940856933594,297.3307800292969,302.0399780273437,293.1499938964844,293.1499938964844,279.45001220703125,39058.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688964605331421,1.0,0.0,0.0,3.567709922790528,3.567733764648437,8.493220207128616e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8414.9892578125,0.0,1465.897705078125,1497.1583251953125,0.0,2191.045166015625,0.8896365165710449,1.0,0.0,3.0,1.0,0.0
17844540,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8912012577056885,0.4438950419425964,0.4012773931026459,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9785096049308776,0.5783712267875671,0.5480126738548279,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8725652694702148,0.4173260927200317,0.2933291494846344,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8507417440414429,0.3859055638313293,0.3678232729434967,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.706111490726471,0.2152622193098068,0.9832629561424256,285.0040588378906,284.95001220703125,300.7958374023437,294.287841796875,298.3153686523437,297.1889038085937,285.0030212402344,1.0,0.5877559185028076,0.4177682995796203,0.4177682995796203,1.0,1.0,-3.114387035369873,0.9703804850578308,2.144006490707397,0.2691718637943268,0.9474115967750548,0.9474115967750548,0.0,157.84629821777344,165.0,58121.05859375,0.0,2558.9931640625,1.0,279.4418029785156,283.2109375,297.2713317871094,301.83477783203125,293.1499938964844,293.1499938964844,279.1499938964844,33382.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627407908439636,1.0,0.0,0.0,3.6867904663085938,3.686814546585083,9.069643738257582e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9314.4365234375,0.0,1554.7022705078125,1497.1583251953125,0.0,2136.6552734375,0.9117112159729004,1.0,0.0,3.0,1.0,0.0
17844600,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8912012577056885,0.4438950419425964,0.4012773931026459,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9785096049308776,0.5783712267875671,0.5480126738548279,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8725652694702148,0.4173260927200317,0.2933291494846344,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8507417440414429,0.3859055638313293,0.3678232729434967,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.706111490726471,0.2152622193098068,0.9832629561424256,285.0040588378906,284.95001220703125,300.7958374023437,294.287841796875,298.3153686523437,297.1889038085937,285.0030212402344,1.0,0.5877559185028076,0.4177682995796203,0.4177682995796203,1.0,1.0,-3.114387035369873,0.9703804850578308,2.144006490707397,0.2691718637943268,0.9474115967750548,0.9474115967750548,0.0,157.84629821777344,165.0,58121.05859375,0.0,2558.9931640625,1.0,279.4418029785156,283.2109375,297.2713317871094,301.83477783203125,293.1499938964844,293.1499938964844,279.1499938964844,33382.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627407908439636,1.0,0.0,0.0,3.6867904663085938,3.686814546585083,9.069643738257582e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9314.4365234375,0.0,1554.7022705078125,1497.1583251953125,0.0,2136.6552734375,0.9117112159729004,1.0,0.0,3.0,1.0,0.0
17844660,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8852472901344299,0.4422088265419006,0.4001710116863251,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9742269515991212,0.5794534683227539,0.5494186878204346,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8683027625083923,0.4178998172283172,0.2939837574958801,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8463109731674194,0.3857778012752533,0.3680219948291778,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.701775312423706,0.2148565948009491,0.982619285583496,284.9010925292969,284.95001220703125,300.8306884765625,294.2659912109375,298.32183837890625,297.18505859375,284.90289306640625,1.0,0.5897051692008972,0.4171825051307678,0.4171825051307678,1.0,1.0,-3.115006923675537,0.969089150428772,2.1459178924560547,0.2678926885128021,0.8533955216407776,0.8533955216407776,0.0,161.1097412109375,168.0,58632.56640625,0.0,2577.5380859375,1.0,279.157470703125,283.0911560058594,297.2846374511719,301.9790954589844,293.1499938964844,293.1499938964844,279.45001220703125,39002.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694018483161926,1.0,0.0,0.0,3.5609166622161865,3.5609402656555176,8.460906428808812e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8389.96484375,0.0,1458.2193603515625,1497.1583251953125,0.0,2195.528564453125,0.8880956172943115,1.0,0.0,3.0,1.0,0.0
17844720,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8852472901344299,0.4422088265419006,0.4001710116863251,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9742269515991212,0.5794534683227539,0.5494186878204346,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8683027625083923,0.4178998172283172,0.2939837574958801,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8463109731674194,0.3857778012752533,0.3680219948291778,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.701775312423706,0.2148565948009491,0.982619285583496,284.9010925292969,284.95001220703125,300.8306884765625,294.2659912109375,298.32183837890625,297.18505859375,284.90289306640625,1.0,0.5897051692008972,0.4171825051307678,0.4171825051307678,1.0,1.0,-3.115006923675537,0.969089150428772,2.1459178924560547,0.2678926885128021,0.8533955216407776,0.8533955216407776,0.0,161.1097412109375,168.0,58632.56640625,0.0,2577.5380859375,1.0,279.157470703125,283.0911560058594,297.2846374511719,301.9790954589844,293.1499938964844,293.1499938964844,279.45001220703125,39002.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694018483161926,1.0,0.0,0.0,3.5609166622161865,3.5609402656555176,8.460906428808812e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8389.96484375,0.0,1458.2193603515625,1497.1583251953125,0.0,2195.528564453125,0.8880956172943115,1.0,0.0,3.0,1.0,0.0
17844780,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8807266354560852,0.4417004883289337,0.399531215429306,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9710717797279358,0.5815058350563049,0.5511840581893921,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8653203248977661,0.4193633198738098,0.2948957085609436,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8430132269859314,0.3863198757171631,0.3684388399124145,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.698392927646637,0.2148250192403793,0.982390522956848,285.00439453125,284.95001220703125,300.8637084960937,294.2466125488281,298.3339538574219,297.1900329589844,285.0033569335937,1.0,0.5916692018508911,0.4165966808795929,0.4165966808795929,1.0,1.0,-3.117674827575684,0.9685500264167786,2.14912486076355,0.2666929066181183,0.9465115070343018,0.9465115070343018,0.0,163.87022399902344,171.0,57984.73046875,0.0,2597.410888671875,1.0,279.4417724609375,283.2074279785156,297.22955322265625,301.7799987792969,293.1499938964844,293.1499938964844,279.1499938964844,33343.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763132631778717,1.0,0.0,0.0,3.681546926498413,3.6815707683563232,9.043862974067452e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9287.8525390625,0.0,1548.5030517578125,1497.1583251953125,0.0,2140.10498046875,0.9105036854743958,1.0,0.0,3.0,1.0,0.0
17844840,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8807266354560852,0.4417004883289337,0.399531215429306,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9710717797279358,0.5815058350563049,0.5511840581893921,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8653203248977661,0.4193633198738098,0.2948957085609436,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8430132269859314,0.3863198757171631,0.3684388399124145,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.698392927646637,0.2148250192403793,0.982390522956848,285.00439453125,284.95001220703125,300.8637084960937,294.2466125488281,298.3339538574219,297.1900329589844,285.0033569335937,1.0,0.5916692018508911,0.4165966808795929,0.4165966808795929,1.0,1.0,-3.117674827575684,0.9685500264167786,2.14912486076355,0.2666929066181183,0.9465115070343018,0.9465115070343018,0.0,163.87022399902344,171.0,57984.73046875,0.0,2597.410888671875,1.0,279.4417724609375,283.2074279785156,297.22955322265625,301.7799987792969,293.1499938964844,293.1499938964844,279.1499938964844,33343.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763132631778717,1.0,0.0,0.0,3.681546926498413,3.6815707683563232,9.043862974067452e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9287.8525390625,0.0,1548.5030517578125,1497.1583251953125,0.0,2140.10498046875,0.9105036854743958,1.0,0.0,3.0,1.0,0.0
17844900,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8784525990486145,0.4409576058387756,0.3992073833942413,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.96943998336792,0.5821133852005005,0.5520713329315186,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8638379573822021,0.4197670221328735,0.2953779399394989,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8413811922073364,0.3863351345062256,0.3686846792697906,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6967311501502991,0.2146783024072647,0.9824714064598083,284.8731384277344,284.95001220703125,300.8794860839844,294.23797607421875,298.3373413085937,297.18902587890625,284.87017822265625,1.0,0.5927062034606934,0.4163037538528442,0.4163037538528442,1.0,1.0,-3.119330406188965,0.9683881998062134,2.150942325592041,0.2662344872951507,0.8561360239982605,0.8561360239982605,0.0,165.31431579589844,171.0,58837.6640625,0.0,2608.318603515625,1.0,279.19696044921875,283.05841064453125,297.2640075683594,302.0101013183594,293.1499938964844,293.1499938964844,279.1499938964844,37699.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680031061172485,1.0,0.0,0.0,3.6473755836486816,3.64739990234375,8.876756396603014e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8990.623046875,0.0,1542.9608154296875,1497.1583251953125,0.0,2183.12646484375,0.9036039113998412,1.0,0.0,3.0,1.0,0.0
17844960,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8752580285072327,0.4400654137134552,0.3984672427177429,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.966886043548584,0.582560658454895,0.5525650382041931,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8615310192108154,0.4200391769409179,0.2956196963787079,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8390088081359863,0.3862170875072479,0.3686592876911163,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6943639516830444,0.2144332081079483,0.9818036556243896,284.9014587402344,284.95001220703125,300.89471435546875,294.23004150390625,298.3392639160156,297.186279296875,284.9033508300781,1.0,0.5936195254325867,0.4160179495811462,0.4160179495811462,1.0,1.0,-3.1184935569763184,0.9673432111740112,2.1511504650115967,0.2654062807559967,0.8528618812561035,0.8528618812561035,0.0,167.10707092285156,174.0,58514.67578125,0.0,2616.22900390625,1.0,279.15771484375,283.087890625,297.24822998046875,301.9311218261719,293.1499938964844,293.1499938964844,279.45001220703125,38979.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696955800056458,1.0,0.0,0.0,3.556821346282959,3.55684494972229,8.441456316177209e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8370.7880859375,0.0,1453.6746826171875,1497.1583251953125,0.0,2198.135498046875,0.8871614933013916,1.0,0.0,3.0,1.0,0.0
17845020,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8711090683937073,0.4395997226238251,0.3978666067123413,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9638184905052184,0.5845856666564941,0.554303765296936,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8589069843292236,0.4216058254241943,0.2966032922267914,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8360190391540527,0.3867842853069305,0.3690991401672363,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6912161111831665,0.2144124954938888,0.981624186038971,285.0047302246094,284.95001220703125,300.9235534667969,294.2165832519531,298.3502197265625,297.19146728515625,285.00372314453125,1.0,0.5955910086631775,0.4154463708400726,0.4154463708400726,1.0,1.0,-3.121349573135376,0.9669044613838196,2.154445171356201,0.2642158567905426,0.946218729019165,0.946218729019165,0.0,169.8561553955078,177.0,57890.75390625,0.0,2636.46337890625,1.0,279.4417419433594,283.20416259765625,297.1988220214844,301.7391967773437,293.1499938964844,293.1499938964844,279.1499938964844,33313.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632836103439331,1.0,0.0,0.0,3.678713321685791,3.678737163543701,9.02994599982776e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9269.2119140625,0.0,1545.0894775390625,1497.1583251953125,0.0,2141.434814453125,0.9098479151725768,1.0,0.0,3.0,1.0,0.0
17845080,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8711090683937073,0.4395997226238251,0.3978666067123413,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9638184905052184,0.5845856666564941,0.554303765296936,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8589069843292236,0.4216058254241943,0.2966032922267914,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8360190391540527,0.3867842853069305,0.3690991401672363,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6912161111831665,0.2144124954938888,0.981624186038971,285.0047302246094,284.95001220703125,300.9235534667969,294.2165832519531,298.3502197265625,297.19146728515625,285.00372314453125,1.0,0.5955910086631775,0.4154463708400726,0.4154463708400726,1.0,1.0,-3.121349573135376,0.9669044613838196,2.154445171356201,0.2642158567905426,0.946218729019165,0.946218729019165,0.0,169.8561553955078,177.0,57890.75390625,0.0,2636.46337890625,1.0,279.4417419433594,283.20416259765625,297.1988220214844,301.7391967773437,293.1499938964844,293.1499938964844,279.1499938964844,33313.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632836103439331,1.0,0.0,0.0,3.678713321685791,3.678737163543701,9.02994599982776e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9269.2119140625,0.0,1545.0894775390625,1497.1583251953125,0.0,2141.434814453125,0.9098479151725768,1.0,0.0,3.0,1.0,0.0
17845140,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8660582900047302,0.4380128085613251,0.3968437314033508,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.959716796875,0.5856069922447205,0.5556542873382568,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8555036783218384,0.4223793745040893,0.2973948717117309,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.832341730594635,0.3867065012454986,0.3693427145481109,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6874473690986633,0.2140311598777771,0.981082558631897,284.90203857421875,284.95001220703125,300.95001220703125,294.2065124511719,298.3541259765625,297.187744140625,284.90380859375,1.0,0.597551167011261,0.4148747622966766,0.4148747622966766,1.0,1.0,-3.122344493865967,0.9657784104347228,2.1565661430358887,0.2629191279411316,0.8530363440513611,0.8530363440513611,0.0,173.08827209472656,180.0,58447.0546875,0.0,2655.634765625,1.0,279.15753173828125,283.0848388671875,297.2240905761719,301.8984375,293.1499938964844,293.1499938964844,279.45001220703125,38929.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769740641117096,1.0,0.0,0.0,3.5554418563842773,3.5554654598236084,8.434910228061199e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8358.8720703125,0.0,1451.843994140625,1497.1583251953125,0.0,2198.53564453125,0.8868247866630554,1.0,0.0,3.0,1.0,0.0
17845200,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8660582900047302,0.4380128085613251,0.3968437314033508,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.959716796875,0.5856069922447205,0.5556542873382568,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8555036783218384,0.4223793745040893,0.2973948717117309,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.832341730594635,0.3867065012454986,0.3693427145481109,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6874473690986633,0.2140311598777771,0.981082558631897,284.90203857421875,284.95001220703125,300.95001220703125,294.2065124511719,298.3541259765625,297.187744140625,284.90380859375,1.0,0.597551167011261,0.4148747622966766,0.4148747622966766,1.0,1.0,-3.122344493865967,0.9657784104347228,2.1565661430358887,0.2629191279411316,0.8530363440513611,0.8530363440513611,0.0,173.08827209472656,180.0,58447.0546875,0.0,2655.634765625,1.0,279.15753173828125,283.0848388671875,297.2240905761719,301.8984375,293.1499938964844,293.1499938964844,279.45001220703125,38929.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769740641117096,1.0,0.0,0.0,3.5554418563842773,3.5554654598236084,8.434910228061199e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8358.8720703125,0.0,1451.843994140625,1497.1583251953125,0.0,2198.53564453125,0.8868247866630554,1.0,0.0,3.0,1.0,0.0
17845260,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8711835145950317,0.4416561126708984,0.3989666998386383,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.96648907661438,0.5918371677398682,0.5602729320526123,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8620069026947021,0.4282910227775574,0.3006142973899841,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8379897475242615,0.3916689455509186,0.3728170692920685,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.6942276358604431,0.2186973094940185,0.9961761832237244,285.0313720703125,284.95001220703125,300.9741516113281,294.1976013183594,298.39410400390625,297.23406982421875,285.0313415527344,1.0,0.6014114618301392,0.4143307507038116,0.4143307507038116,1.0,1.0,-3.1565959453582764,0.9767515063285828,2.179844379425049,0.2656020224094391,0.971224844455719,0.971224844455719,0.0,171.80955505371094,183.0,58420.41015625,0.0,2716.77490234375,1.0,279.4417724609375,283.2164611816406,297.18316650390625,301.7419128417969,293.1499938964844,293.1499938964844,279.1499938964844,32506.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638077735900879,1.0,0.0,0.0,3.699903964996338,3.699927806854248,9.134276979239077e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9330.6103515625,0.0,1562.9033203125,1497.1583251953125,0.0,2146.05322265625,0.9142301082611084,1.0,0.0,3.0,1.0,0.0
17845320,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8711835145950317,0.4416561126708984,0.3989666998386383,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.96648907661438,0.5918371677398682,0.5602729320526123,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8620069026947021,0.4282910227775574,0.3006142973899841,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8379897475242615,0.3916689455509186,0.3728170692920685,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.6942276358604431,0.2186973094940185,0.9961761832237244,285.0313720703125,284.95001220703125,300.9741516113281,294.1976013183594,298.39410400390625,297.23406982421875,285.0313415527344,1.0,0.6014114618301392,0.4143307507038116,0.4143307507038116,1.0,1.0,-3.1565959453582764,0.9767515063285828,2.179844379425049,0.2656020224094391,0.971224844455719,0.971224844455719,0.0,171.80955505371094,183.0,58420.41015625,0.0,2716.77490234375,1.0,279.4417724609375,283.2164611816406,297.18316650390625,301.7419128417969,293.1499938964844,293.1499938964844,279.1499938964844,32506.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638077735900879,1.0,0.0,0.0,3.699903964996338,3.699927806854248,9.134276979239077e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9330.6103515625,0.0,1562.9033203125,1497.1583251953125,0.0,2146.05322265625,0.9142301082611084,1.0,0.0,3.0,1.0,0.0
17845380,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8711821436882019,0.4420590102672577,0.4000165164470672,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.967786967754364,0.5951045751571655,0.56402188539505,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8637570738792419,0.431412786245346,0.3032569885253906,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8393130898475647,0.3940657377243042,0.3756816983222961,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.6970421075820923,0.2212873995304107,1.0102307796478271,284.9159240722656,284.95001220703125,300.9961853027344,294.1873779296875,298.4107971191406,297.2484436035156,284.91778564453125,1.0,0.6061748266220093,0.4137867391109466,0.4137867391109466,1.0,1.0,-3.1859097480773926,0.9858473539352416,2.2000622749328613,0.2683823108673095,0.8860979676246643,0.8860979676246643,0.0,173.6046600341797,186.0,59800.48828125,0.0,2785.65185546875,1.0,279.1568298339844,283.0717163085937,297.21807861328125,301.97918701171875,293.1499938964844,293.1499938964844,279.45001220703125,37404.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772896945476532,1.0,0.0,0.0,3.649655103683472,3.64967942237854,8.887854505701398e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8492.865234375,0.0,1543.2916259765625,1497.1583251953125,0.0,2226.606689453125,0.9063387513160706,1.0,0.0,3.0,1.0,0.0
17845440,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8711821436882019,0.4420590102672577,0.4000165164470672,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.967786967754364,0.5951045751571655,0.56402188539505,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8637570738792419,0.431412786245346,0.3032569885253906,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8393130898475647,0.3940657377243042,0.3756816983222961,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.6970421075820923,0.2212873995304107,1.0102307796478271,284.9159240722656,284.95001220703125,300.9961853027344,294.1873779296875,298.4107971191406,297.2484436035156,284.91778564453125,1.0,0.6061748266220093,0.4137867391109466,0.4137867391109466,1.0,1.0,-3.1859097480773926,0.9858473539352416,2.2000622749328613,0.2683823108673095,0.8860979676246643,0.8860979676246643,0.0,173.6046600341797,186.0,59800.48828125,0.0,2785.65185546875,1.0,279.1568298339844,283.0717163085937,297.21807861328125,301.97918701171875,293.1499938964844,293.1499938964844,279.45001220703125,37404.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772896945476532,1.0,0.0,0.0,3.649655103683472,3.64967942237854,8.887854505701398e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8492.865234375,0.0,1543.2916259765625,1497.1583251953125,0.0,2226.606689453125,0.9063387513160706,1.0,0.0,3.0,1.0,0.0
17845500,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8695513606071472,0.4423842132091522,0.4001394510269165,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.9667031764984132,0.5967544317245483,0.5654406547546387,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8630110025405884,0.4329497218132019,0.3042534589767456,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8384308218955994,0.3951151072978973,0.3766369521617889,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.6967459321022034,0.2222825735807418,1.0149792432785034,285.0388488769531,284.95001220703125,301.0064697265625,294.1817932128906,298.417724609375,297.2542419433594,285.0419311523437,1.0,0.6083954572677612,0.4135147333145141,0.4135147333145141,1.0,1.0,-3.1958181858062744,0.9886875748634338,2.2071306705474854,0.2689646184444427,0.976858615875244,0.976858615875244,0.0,175.28759765625,186.0,59173.44140625,0.0,2815.0654296875,1.0,279.4023132324219,283.20654296875,297.17095947265625,301.759521484375,293.1499938964844,293.1499938964844,279.45001220703125,33323.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696359157562256,1.0,0.0,0.0,3.710473299026489,3.7104973793029785,9.186538818539702e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8796.3349609375,0.0,1581.1346435546875,1497.1583251953125,0.0,2197.60546875,0.9185667634010316,1.0,0.0,3.0,1.0,0.0
17845560,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.868434488773346,0.4428085386753082,0.4005736410617828,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9660689830780028,0.5984755158424377,0.5671148896217346,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8626871705055237,0.4345517456531524,0.3054078817367553,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8378868103027344,0.3961877822875976,0.377712607383728,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.6966503262519836,0.2232154309749603,1.019590973854065,285.03277587890625,284.95001220703125,301.0162048339844,294.1759033203125,298.4238586425781,297.2604064941406,285.03131103515625,1.0,0.6106350421905518,0.4129181206226349,0.4129181206226349,1.0,1.0,-3.20658016204834,0.9910185933113098,2.215561628341675,0.2688616812229156,1.0,1.0,0.0,176.8113555908203,189.0,59511.08984375,0.0,2845.53955078125,1.0,279.44317626953125,283.1957397460937,297.1700134277344,301.8248596191406,293.1499938964844,293.1499938964844,279.1499938964844,32506.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690623998641968,1.0,0.0,0.0,3.792746782302856,3.792771577835083,9.598446695235907e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9476.7763671875,0.0,1670.69384765625,1497.1583251953125,0.0,2192.5166015625,0.9348887801170348,1.0,0.0,3.0,1.0,0.0
17845620,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8637441396713257,0.4420270919799804,0.40040123462677,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9622242450714112,0.6003662347793579,0.5694286823272705,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8597360849380493,0.4364357590675354,0.3070728778839111,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8347072601318359,0.397179901599884,0.3790987133979797,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6942502856254578,0.2241898328065872,1.025837779045105,284.8975830078125,284.95001220703125,301.0342102050781,294.1632385253906,298.42486572265625,297.2581481933594,284.8992004394531,1.0,0.6146447062492371,0.4117248952388763,0.4117248952388763,1.0,1.0,-3.220348358154297,0.99275141954422,2.2275969982147217,0.2676226794719696,0.8958340883255005,0.8958340883255005,0.0,180.92051696777344,192.0,60588.02734375,0.0,2896.661376953125,1.0,279.1571044921875,283.039306640625,297.1916198730469,302.02471923828125,293.1499938964844,293.1499938964844,279.45001220703125,37864.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776728868484497,1.0,0.0,0.0,3.728375434875488,3.728400468826294,9.275398156205484e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8563.7255859375,0.0,1636.3753662109375,1497.1583251953125,0.0,2269.271728515625,0.9241062998771667,1.0,0.0,3.0,1.0,0.0
17845680,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8637441396713257,0.4420270919799804,0.40040123462677,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9622242450714112,0.6003662347793579,0.5694286823272705,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8597360849380493,0.4364357590675354,0.3070728778839111,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8347072601318359,0.397179901599884,0.3790987133979797,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6942502856254578,0.2241898328065872,1.025837779045105,284.8975830078125,284.95001220703125,301.0342102050781,294.1632385253906,298.42486572265625,297.2581481933594,284.8992004394531,1.0,0.6146447062492371,0.4117248952388763,0.4117248952388763,1.0,1.0,-3.220348358154297,0.99275141954422,2.2275969982147217,0.2676226794719696,0.8958340883255005,0.8958340883255005,0.0,180.92051696777344,192.0,60588.02734375,0.0,2896.661376953125,1.0,279.1571044921875,283.039306640625,297.1916198730469,302.02471923828125,293.1499938964844,293.1499938964844,279.45001220703125,37864.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776728868484497,1.0,0.0,0.0,3.728375434875488,3.728400468826294,9.275398156205484e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8563.7255859375,0.0,1636.3753662109375,1497.1583251953125,0.0,2269.271728515625,0.9241062998771667,1.0,0.0,3.0,1.0,0.0
17845740,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8611719608306885,0.4421242475509643,0.4002362489700317,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.960038959980011,0.6018369197845459,0.5705888867378235,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8580923080444336,0.4378592669963836,0.3079253733158111,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8328965306282043,0.3979613482952118,0.3797172904014587,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.6927247047424316,0.2247551679611206,1.028319001197815,285.0293273925781,284.95001220703125,301.0434265136719,294.1556091308594,298.4272155761719,297.2599182128906,285.0306396484375,1.0,0.6166346073150635,0.4110566973686218,0.4110566973686218,1.0,1.0,-3.2262911796569824,0.9930875301361084,2.233203649520874,0.2665227353572845,0.9901482462882996,0.9901482462882996,0.0,183.1282196044922,192.0,59794.38671875,0.0,2921.255615234375,1.0,279.4135437011719,283.1845397949219,297.138916015625,301.78790283203125,293.1499938964844,293.1499938964844,279.45001220703125,33625.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735390663146973,1.0,0.0,0.0,3.785414934158325,3.785439968109131,9.561373417454888e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8882.2763671875,0.0,1670.6807861328125,1497.1583251953125,0.0,2232.32958984375,0.9352697134017944,1.0,0.0,3.0,1.0,0.0
17845800,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8600185513496399,0.4423566460609436,0.4004763066768646,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9592084288597108,0.6031411290168762,0.571839451789856,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8575955629348755,0.4391213655471802,0.3088186979293823,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8321752548217773,0.398696631193161,0.3804318308830261,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6921559572219849,0.2252594381570816,1.030745029449463,285.0225524902344,284.95001220703125,301.0502624511719,294.1493835449219,298.4300537109375,297.26287841796875,285.0214233398437,1.0,0.6182414889335632,0.4105316698551178,0.4105316698551178,1.0,1.0,-3.2329325675964355,0.994045913219452,2.238886594772339,0.2659446001052856,1.0,1.0,0.0,184.48532104492188,195.0,59977.66796875,0.0,2942.70703125,1.0,279.4437866210937,283.1760559082031,297.1385498046875,301.836669921875,293.1499938964844,293.1499938964844,279.1499938964844,33245.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727829217910767,1.0,0.0,0.0,3.8423948287963854,3.842420101165772,9.851383993009222e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9532.337890625,0.0,1736.237060546875,1497.1583251953125,0.0,2225.5908203125,0.9464613795280457,1.0,0.0,3.0,1.0,0.0
17845860,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8557326197624207,0.4414510130882263,0.4001441597938537,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9555080533027648,0.604769766330719,0.5738487839698792,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.854948878288269,0.4408749639987945,0.3103500306606293,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8291962742805481,0.3994503021240234,0.3815251886844635,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6895310878753662,0.2257903814315796,1.0346084833145142,284.892333984375,284.95001220703125,301.0643920898437,294.1343688964844,298.4285888671875,297.2577514648437,284.89410400390625,1.0,0.6215664744377136,0.4096557796001434,0.4096557796001434,1.0,1.0,-3.242761373519897,0.995147705078125,2.2476136684417725,0.2649106085300445,0.8984552025794983,0.8984552025794983,0.0,188.30323791503903,198.0,60929.03125,0.0,2984.6064453125,1.0,279.1568298339844,283.0258483886719,297.1582946777344,302.0198974609375,293.1499938964844,293.1499938964844,279.45001220703125,38292.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804417610168457,1.0,0.0,0.0,3.761715650558472,3.761741161346436,9.442026112083112e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8589.19921875,0.0,1678.724609375,1497.1583251953125,0.0,2294.107421875,0.9318698644638062,1.0,0.0,3.0,1.0,0.0
17845920,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8557326197624207,0.4414510130882263,0.4001441597938537,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9555080533027648,0.604769766330719,0.5738487839698792,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.854948878288269,0.4408749639987945,0.3103500306606293,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8291962742805481,0.3994503021240234,0.3815251886844635,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6895310878753662,0.2257903814315796,1.0346084833145142,284.892333984375,284.95001220703125,301.0643920898437,294.1343688964844,298.4285888671875,297.2577514648437,284.89410400390625,1.0,0.6215664744377136,0.4096557796001434,0.4096557796001434,1.0,1.0,-3.242761373519897,0.995147705078125,2.2476136684417725,0.2649106085300445,0.8984552025794983,0.8984552025794983,0.0,188.30323791503903,198.0,60929.03125,0.0,2984.6064453125,1.0,279.1568298339844,283.0258483886719,297.1582946777344,302.0198974609375,293.1499938964844,293.1499938964844,279.45001220703125,38292.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804417610168457,1.0,0.0,0.0,3.761715650558472,3.761741161346436,9.442026112083112e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8589.19921875,0.0,1678.724609375,1497.1583251953125,0.0,2294.107421875,0.9318698644638062,1.0,0.0,3.0,1.0,0.0
17845980,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8526228070259094,0.4417608976364136,0.4001716375350952,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9529829025268556,0.607426643371582,0.5761086344718933,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.85335773229599,0.4435669481754303,0.3120724856853485,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8271181583404541,0.4008879363536834,0.3827414810657501,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.6876271367073059,0.2266339212656021,1.0382403135299685,285.0231628417969,284.95001220703125,301.0766906738281,294.1182556152344,298.4329528808594,297.26171875,285.0223388671875,1.0,0.624682605266571,0.408779889345169,0.408779889345169,1.0,1.0,-3.253403186798096,0.9965633153915404,2.2568397521972656,0.263759970664978,1.0,1.0,0.0,191.4712829589844,201.0,60214.5234375,0.0,3024.893798828125,1.0,279.4439697265625,283.169677734375,297.10498046875,301.82293701171875,293.1499938964844,293.1499938964844,279.1499938964844,33609.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750739455223083,1.0,0.0,0.0,3.8638529777526855,3.863878726959229,9.961722753359936e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9555.4072265625,0.0,1765.421875,1497.1583251953125,0.0,2246.02685546875,0.9515107870101928,1.0,0.0,3.0,1.0,0.0
