time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846040,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8526228070259094,0.4417608976364136,0.4001716375350952,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9529829025268556,0.607426643371582,0.5761086344718933,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.85335773229599,0.4435669481754303,0.3120724856853485,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8271181583404541,0.4008879363536834,0.3827414810657501,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.6876271367073059,0.2266339212656021,1.0382403135299685,285.0231628417969,284.95001220703125,301.0766906738281,294.1182556152344,298.4329528808594,297.26171875,285.0223388671875,1.0,0.624682605266571,0.408779889345169,0.408779889345169,1.0,1.0,-3.253403186798096,0.9965633153915404,2.2568397521972656,0.263759970664978,1.0,1.0,0.0,191.4712829589844,201.0,60214.5234375,0.0,3024.893798828125,1.0,279.4439697265625,283.169677734375,297.10498046875,301.82293701171875,293.1499938964844,293.1499938964844,279.1499938964844,33609.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750739455223083,1.0,0.0,0.0,3.8638529777526855,3.863878726959229,9.961722753359936e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9555.4072265625,0.0,1765.421875,1497.1583251953125,0.0,2246.02685546875,0.9515107870101928,1.0,0.0,3.0,1.0,0.0
17846100,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8512444496154785,0.4414484202861786,0.4002520740032196,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9519026875495912,0.6083421111106873,0.5773127675056458,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8527365326881409,0.444578617811203,0.3129964470863342,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8262454867362976,0.4013598561286926,0.3834320902824402,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.6868391633033752,0.2269168198108673,1.0403021574020386,284.8846435546875,284.95001220703125,301.0821228027344,294.1097717285156,298.4325866699219,297.2604064941406,284.8802185058594,1.0,0.6262719631195068,0.4083419740200043,0.4083419740200043,1.0,1.0,-3.2593748569488525,0.9974863529205322,2.2618885040283203,0.2633868455886841,0.919749677181244,0.919749677181244,0.0,193.00782775878903,201.0,61348.46875,0.0,3046.2548828125,1.0,279.1937561035156,283.00885009765625,297.1389465332031,302.0664978027344,293.1499938964844,293.1499938964844,279.1499938964844,36533.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780243456363678,1.0,0.0,0.0,3.853221893310547,3.853248119354248,9.906980267260224e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9265.599609375,0.0,1775.4490966796875,1497.1583251953125,0.0,2292.326416015625,0.9495755434036256,1.0,0.0,3.0,1.0,0.0
17846160,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8489544987678528,0.4408643543720245,0.3998420834541321,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9497776627540588,0.6089736223220825,0.5780341029167175,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8512648940086365,0.4453571736812591,0.3136226832866668,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.82460618019104,0.4016138613224029,0.3837952315807342,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6853072643280029,0.2270394414663314,1.0414149761199951,284.8917541503906,284.95001220703125,301.0871276855469,294.1010437011719,298.4301147460937,297.2563171386719,284.8937683105469,1.0,0.6276901364326477,0.4079163372516632,0.4079163372516632,1.0,1.0,-3.262280941009521,0.9973523020744324,2.2649285793304443,0.2626146078109741,0.9019137024879456,0.9019137024879456,0.0,194.9600372314453,189.0,61153.6015625,0.0,3063.385498046875,1.0,279.15631103515625,283.0184326171875,297.1241455078125,302.0037841796875,293.1499938964844,293.1499938964844,278.8500061035156,38376.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824919819831848,1.0,0.0,0.0,3.782033443450928,3.782059192657471,9.54429879129748e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9723.3154296875,0.0,1703.5108642578125,1497.1583251953125,0.0,2312.542724609375,0.9364662766456604,1.0,0.0,3.0,1.0,0.0
17846220,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8515800833702087,0.439936876296997,0.3987679481506347,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9546825289726256,0.6103549599647522,0.5791082382202148,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8555663824081421,0.4470681548118591,0.3146447837352752,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8279854655265808,0.4021693170070648,0.384137749671936,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6883795857429504,0.2272519469261169,1.041709065437317,284.8844299316406,284.95001220703125,301.0958251953125,294.0827941894531,298.42578125,297.25,284.88580322265625,1.0,0.6259675621986389,0.4070650637149811,0.4070650637149811,1.0,1.0,-3.264277935028076,0.9957367777824402,2.268541097640991,0.2605033814907074,0.8319577574729919,0.8319577574729919,0.0,192.0006256103516,177.0,61143.40234375,0.0,3051.223876953125,1.0,278.8582763671875,282.9877014160156,297.09234619140625,301.9931030273437,293.1499938964844,293.1499938964844,279.1499938964844,41009.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862794995307922,1.0,0.0,0.0,3.537123918533325,3.537147760391236,8.348219466824958e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8663.103515625,0.0,1447.4974365234375,1497.1583251953125,0.0,2346.699462890625,0.8847317099571228,1.0,0.0,3.0,1.0,0.0
17846280,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8515800833702087,0.439936876296997,0.3987679481506347,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9546825289726256,0.6103549599647522,0.5791082382202148,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8555663824081421,0.4470681548118591,0.3146447837352752,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8279854655265808,0.4021693170070648,0.384137749671936,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6883795857429504,0.2272519469261169,1.041709065437317,284.8844299316406,284.95001220703125,301.0958251953125,294.0827941894531,298.42578125,297.25,284.88580322265625,1.0,0.6259675621986389,0.4070650637149811,0.4070650637149811,1.0,1.0,-3.264277935028076,0.9957367777824402,2.268541097640991,0.2605033814907074,0.8319577574729919,0.8319577574729919,0.0,192.0006256103516,177.0,61143.40234375,0.0,3051.223876953125,1.0,278.8582763671875,282.9877014160156,297.09234619140625,301.9931030273437,293.1499938964844,293.1499938964844,279.1499938964844,41009.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862794995307922,1.0,0.0,0.0,3.537123918533325,3.537147760391236,8.348219466824958e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8663.103515625,0.0,1447.4974365234375,1497.1583251953125,0.0,2346.699462890625,0.8847317099571228,1.0,0.0,3.0,1.0,0.0
17846340,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8615149855613708,0.440554529428482,0.3987520933151245,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.967660665512085,0.6131559014320374,0.5811392068862915,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8671702742576599,0.4500734806060791,0.3163072466850281,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8378592133522034,0.4037773907184601,0.3851046860218048,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6975273489952087,0.2281266003847122,1.0433425903320312,284.9978332519531,284.95001220703125,301.102783203125,294.06353759765625,298.4305725097656,297.25714111328125,284.9975891113281,1.0,0.6224378943443298,0.4062137901782989,0.4062137901782989,1.0,1.0,-3.2718188762664795,0.9960781335830688,2.2757408618927,0.2589779794216156,0.9244810938835144,0.9244810938835144,0.0,183.91827392578125,165.0,60462.20703125,0.0,3022.399169921875,1.0,279.1414794921875,283.1163024902344,297.0409545898437,301.7787475585937,293.1499938964844,293.1499938964844,278.8500061035156,34041.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787505388259888,1.0,0.0,0.0,3.635828018188477,3.635851383209229,8.820637162898493e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9574.6162109375,0.0,1502.8603515625,1497.1583251953125,0.0,2278.92919921875,0.9008652567863464,1.0,0.0,3.0,1.0,0.0
17846400,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8615149855613708,0.440554529428482,0.3987520933151245,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.967660665512085,0.6131559014320374,0.5811392068862915,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8671702742576599,0.4500734806060791,0.3163072466850281,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8378592133522034,0.4037773907184601,0.3851046860218048,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6975273489952087,0.2281266003847122,1.0433425903320312,284.9978332519531,284.95001220703125,301.102783203125,294.06353759765625,298.4305725097656,297.25714111328125,284.9975891113281,1.0,0.6224378943443298,0.4062137901782989,0.4062137901782989,1.0,1.0,-3.2718188762664795,0.9960781335830688,2.2757408618927,0.2589779794216156,0.9244810938835144,0.9244810938835144,0.0,183.91827392578125,165.0,60462.20703125,0.0,3022.399169921875,1.0,279.1414794921875,283.1163024902344,297.0409545898437,301.7787475585937,293.1499938964844,293.1499938964844,278.8500061035156,34041.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787505388259888,1.0,0.0,0.0,3.635828018188477,3.635851383209229,8.820637162898493e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9574.6162109375,0.0,1502.8603515625,1497.1583251953125,0.0,2278.92919921875,0.9008652567863464,1.0,0.0,3.0,1.0,0.0
17846460,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8739653825759888,0.4400563240051269,0.3981910645961761,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.981921136379242,0.6149020791053772,0.5826532244682312,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8815358877182007,0.452230304479599,0.3176765143871307,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8502525091171265,0.4047701060771942,0.3858269453048706,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7088057398796082,0.228679284453392,1.0445082187652588,284.9137878417969,284.95001220703125,301.1080627441406,294.0433044433594,298.4284973144531,297.2549743652344,284.9143371582031,1.0,0.6178187727928162,0.4054726958274841,0.4054726958274841,1.0,1.0,-3.2768895626068115,0.99581778049469,2.281071662902832,0.2575986981391907,0.8468968868255615,0.8468968868255615,0.0,174.4614715576172,153.0,61034.80859375,0.0,2980.43212890625,1.0,278.8584899902344,283.0109558105469,297.0588684082031,301.93133544921875,293.1499938964844,293.1499938964844,279.1499938964844,38602.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847335934638977,1.0,0.0,0.0,3.5131680965423584,3.5131912231445312,8.235522841459897e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8651.482421875,0.0,1404.9371337890625,1497.1583251953125,0.0,2332.74267578125,0.8772482872009277,1.0,0.0,3.0,1.0,0.0
17846520,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8739653825759888,0.4400563240051269,0.3981910645961761,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.981921136379242,0.6149020791053772,0.5826532244682312,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8815358877182007,0.452230304479599,0.3176765143871307,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8502525091171265,0.4047701060771942,0.3858269453048706,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7088057398796082,0.228679284453392,1.0445082187652588,284.9137878417969,284.95001220703125,301.1080627441406,294.0433044433594,298.4284973144531,297.2549743652344,284.9143371582031,1.0,0.6178187727928162,0.4054726958274841,0.4054726958274841,1.0,1.0,-3.2768895626068115,0.99581778049469,2.281071662902832,0.2575986981391907,0.8468968868255615,0.8468968868255615,0.0,174.4614715576172,153.0,61034.80859375,0.0,2980.43212890625,1.0,278.8584899902344,283.0109558105469,297.0588684082031,301.93133544921875,293.1499938964844,293.1499938964844,279.1499938964844,38602.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847335934638977,1.0,0.0,0.0,3.5131680965423584,3.5131912231445312,8.235522841459897e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8651.482421875,0.0,1404.9371337890625,1497.1583251953125,0.0,2332.74267578125,0.8772482872009277,1.0,0.0,3.0,1.0,0.0
17846580,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8909591436386108,0.4405763447284698,0.3980054259300232,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9977310299873352,0.6175197958946228,0.5844384431838989,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9004532694816589,0.4552065134048462,0.319260835647583,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.866970956325531,0.4063878059387207,0.3867330849170685,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7224391102790833,0.2295952588319778,1.0459765195846558,285.0048828125,284.95001220703125,301.1116943359375,294.0221252441406,298.4317932128906,297.260986328125,285.00390625,1.0,0.6126219034194946,0.4047316312789917,0.4047316312789917,1.0,1.0,-3.2835371494293213,0.9961239695549012,2.2874133586883545,0.2562517523765564,0.9352107644081116,0.9352107644081116,0.0,163.50003051757812,141.0,60496.32421875,0.0,2933.294677734375,1.0,279.14141845703125,283.1179504394531,297.0084533691406,301.747314453125,293.1499938964844,293.1499938964844,278.8500061035156,33259.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793482542037964,1.0,0.0,0.0,3.6372389793396,3.637262344360352,8.827484521134465e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9573.0947265625,0.0,1498.5816650390625,1497.1583251953125,0.0,2284.290283203125,0.90048748254776,1.0,0.0,3.0,1.0,0.0
17846640,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8909591436386108,0.4405763447284698,0.3980054259300232,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9977310299873352,0.6175197958946228,0.5844384431838989,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9004532694816589,0.4552065134048462,0.319260835647583,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.866970956325531,0.4063878059387207,0.3867330849170685,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7224391102790833,0.2295952588319778,1.0459765195846558,285.0048828125,284.95001220703125,301.1116943359375,294.0221252441406,298.4317932128906,297.260986328125,285.00390625,1.0,0.6126219034194946,0.4047316312789917,0.4047316312789917,1.0,1.0,-3.2835371494293213,0.9961239695549012,2.2874133586883545,0.2562517523765564,0.9352107644081116,0.9352107644081116,0.0,163.50003051757812,141.0,60496.32421875,0.0,2933.294677734375,1.0,279.14141845703125,283.1179504394531,297.0084533691406,301.747314453125,293.1499938964844,293.1499938964844,278.8500061035156,33259.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793482542037964,1.0,0.0,0.0,3.6372389793396,3.637262344360352,8.827484521134465e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9573.0947265625,0.0,1498.5816650390625,1497.1583251953125,0.0,2284.290283203125,0.90048748254776,1.0,0.0,3.0,1.0,0.0
17846700,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8975102305412292,0.4402979910373688,0.397911936044693,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9990000128746032,0.6186725497245789,0.577486515045166,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.908112406730652,0.4562796950340271,0.3200784027576446,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.873660147190094,0.4068777561187744,0.3872438371181488,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7275229692459106,0.2298705279827118,1.047074794769287,284.87359619140625,284.95001220703125,301.1129150390625,294.0111999511719,298.4303894042969,297.2607116699219,284.8708801269531,1.0,0.6094312071800232,0.4043610692024231,0.4043610692024231,1.0,1.0,-3.2777411937713623,0.9930384755134584,2.284702777862549,0.2548979520797729,0.8448584079742432,0.8448584079742432,0.0,159.34359741210938,141.0,61249.2265625,0.0,2897.94970703125,1.0,278.89801025390625,282.970947265625,297.0389404296875,301.9762268066406,293.1499938964844,293.1499938964844,278.8500061035156,37878.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843162417411804,1.0,0.0,0.0,3.599052667617798,3.599076509475708,8.643103228678228e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9263.70703125,0.0,1491.0782470703125,1497.1583251953125,0.0,2328.978759765625,0.8928452730178833,1.0,0.0,3.0,1.0,0.0
17846760,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.902960479259491,0.439860850572586,0.3973913192749023,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.6206390261650085,0.5666592717170715,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9151354432106018,0.4572118520736694,0.320628672838211,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8794406652450562,0.4072144031524658,0.3874505758285522,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7318228483200073,0.2300287038087844,1.047277331352234,284.8995056152344,284.95001220703125,301.11376953125,294.0000305175781,298.43017578125,297.2626037597656,284.9006652832031,1.0,0.6056246161460876,0.4040063619613647,0.4040063619613647,1.0,1.0,-3.26556134223938,0.987782895565033,2.277778387069702,0.2523143887519836,0.8400983214378357,0.8400983214378357,0.0,155.50511169433594,129.0,60721.0078125,0.0,2850.620849609375,1.0,278.85791015625,282.9998779296875,297.0187683105469,301.88250732421875,293.1499938964844,293.1499938964844,279.1499938964844,39245.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859958410263062,1.0,0.0,0.0,3.5027952194213867,3.50281834602356,8.186962077161297e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8606.005859375,0.0,1398.7857666015625,1497.1583251953125,0.0,2344.13671875,0.8753492832183838,1.0,0.0,3.0,1.0,0.0
17846820,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9185844659805298,0.4401579797267914,0.3971313834190368,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9990000128746032,0.6281006932258606,0.5405604839324951,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.9337916970252992,0.4600425958633423,0.322209894657135,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.8944141864776611,0.4086227715015411,0.388302206993103,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7429400682449341,0.2307977527379989,1.0487359762191772,284.97930908203125,284.95001220703125,301.1142578125,293.97705078125,298.4445495605469,297.2884521484375,284.97802734375,1.0,0.5969637036323547,0.403296947479248,0.403296947479248,1.0,1.0,-3.2385475635528564,0.9763513207435608,2.2621960639953613,0.2468350827693939,0.9080857038497924,0.9080857038497924,0.0,146.6202392578125,117.0,59623.546875,0.0,2745.372802734375,1.0,279.1412048339844,283.1040344238281,296.9579162597656,301.64776611328125,293.1499938964844,293.1499938964844,278.8500061035156,34246.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794367074966431,1.0,0.0,0.0,3.596807718276977,3.5968308448791504,8.632324579593842e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9447.5693359375,0.0,1461.861083984375,1497.1583251953125,0.0,2285.083984375,0.8919862508773804,1.0,0.0,3.0,1.0,0.0
17846880,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9185844659805298,0.4401579797267914,0.3971313834190368,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9990000128746032,0.6281006932258606,0.5405604839324951,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.9337916970252992,0.4600425958633423,0.322209894657135,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.8944141864776611,0.4086227715015411,0.388302206993103,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7429400682449341,0.2307977527379989,1.0487359762191772,284.97930908203125,284.95001220703125,301.1142578125,293.97705078125,298.4445495605469,297.2884521484375,284.97802734375,1.0,0.5969637036323547,0.403296947479248,0.403296947479248,1.0,1.0,-3.2385475635528564,0.9763513207435608,2.2621960639953613,0.2468350827693939,0.9080857038497924,0.9080857038497924,0.0,146.6202392578125,117.0,59623.546875,0.0,2745.372802734375,1.0,279.1412048339844,283.1040344238281,296.9579162597656,301.64776611328125,293.1499938964844,293.1499938964844,278.8500061035156,34246.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794367074966431,1.0,0.0,0.0,3.596807718276977,3.5968308448791504,8.632324579593842e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9447.5693359375,0.0,1461.861083984375,1497.1583251953125,0.0,2285.083984375,0.8919862508773804,1.0,0.0,3.0,1.0,0.0
17846940,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9307548999786376,0.4396845698356628,0.3968063592910766,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9990000128746032,0.6338337659835815,0.5221320986747742,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.9472717046737672,0.4613455533981323,0.3231429755687713,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.9055635333061218,0.4091286063194275,0.3887732028961181,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7513816356658936,0.231104165315628,1.0496469736099243,284.8681640625,284.95001220703125,301.1138000488281,293.9618835449219,298.4542236328125,297.3063049316406,284.873291015625,1.0,0.5908215641975403,0.4028429388999939,0.4028429388999939,1.0,1.0,-3.21878719329834,0.968168556690216,2.250618696212769,0.2430686205625534,0.8150913119316101,0.8150913119316101,0.0,140.54647827148438,117.0,59715.109375,0.0,2671.756591796875,1.0,278.8806457519531,282.9888610839844,296.98211669921875,301.8104553222656,293.1499938964844,293.1499938964844,278.8500061035156,41085.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840760350227356,1.0,0.0,0.0,3.4674463272094727,3.467469453811645,8.022556698961125e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9013.4560546875,0.0,1375.54052734375,1497.1583251953125,0.0,2326.812744140625,0.8674175143241882,1.0,0.0,3.0,1.0,0.0
17847000,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9378247261047364,0.4394904673099518,0.3964257538318634,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9990000128746032,0.637464702129364,0.5115386247634888,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9548502564430236,0.4621331691741943,0.3235435783863067,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.91248881816864,0.4094275832176208,0.3888887763023376,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7564128637313843,0.2312858253717422,1.049769163131714,284.89862060546875,284.95001220703125,301.11328125,293.9532165527344,298.46075439453125,297.3180847167969,284.8985290527344,1.0,0.5871559977531433,0.4025875329971313,0.4025875329971313,1.0,1.0,-3.206360578536988,0.963108241558075,2.243252277374268,0.2407567352056503,0.8204367756843567,0.8204367756843567,0.0,137.0931854248047,135.0,59453.08984375,0.0,2627.900634765625,1.0,278.8590087890625,283.01336669921875,296.9620361328125,301.7308349609375,293.1499938964844,293.1499938964844,279.1499938964844,39701.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840333580970764,1.0,0.0,0.0,3.4206974506378174,3.420719861984253,7.807690849404025e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8467.9736328125,0.0,1318.6658935546875,1497.1583251953125,0.0,2326.42822265625,0.8577132225036621,1.0,0.0,3.0,1.0,0.0
17847060,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9422006011009216,0.4400132298469543,0.3965852856636047,297.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9990000128746032,0.6476427316665649,0.5055537819862366,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9608575105667114,0.4652428328990936,0.3254801332950592,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9176729321479796,0.4109977483749389,0.3901079297065735,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7601964473724365,0.2323237955570221,1.0534125566482544,284.9940795898437,284.95001220703125,301.11083984375,293.9285583496094,298.486328125,297.3558044433594,284.9941101074219,1.0,0.5872535705566406,0.4025977551937103,0.4025977551937103,1.0,1.0,-3.207472085952759,0.9635134935379028,2.243958711624145,0.2401074767112732,0.9016648530960084,0.9016648530960084,0.0,135.4681854248047,153.0,58845.47265625,0.0,2621.2724609375,1.0,279.1405334472656,283.12664794921875,296.9066467285156,301.5173645019531,293.1499938964844,293.1499938964844,279.45001220703125,33725.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776770830154419,1.0,0.0,0.0,3.528137683868408,3.528160095214844,8.305854635182186e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8320.1611328125,0.0,1385.3228759765625,1497.1583251953125,0.0,2261.196044921875,0.8764413595199585,1.0,0.0,3.0,1.0,0.0
17847120,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9422006011009216,0.4400132298469543,0.3965852856636047,297.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9990000128746032,0.6476427316665649,0.5055537819862366,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9608575105667114,0.4652428328990936,0.3254801332950592,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9176729321479796,0.4109977483749389,0.3901079297065735,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7601964473724365,0.2323237955570221,1.0534125566482544,284.9940795898437,284.95001220703125,301.11083984375,293.9285583496094,298.486328125,297.3558044433594,284.9941101074219,1.0,0.5872535705566406,0.4025977551937103,0.4025977551937103,1.0,1.0,-3.207472085952759,0.9635134935379028,2.243958711624145,0.2401074767112732,0.9016648530960084,0.9016648530960084,0.0,135.4681854248047,153.0,58845.47265625,0.0,2621.2724609375,1.0,279.1405334472656,283.12664794921875,296.9066467285156,301.5173645019531,293.1499938964844,293.1499938964844,279.45001220703125,33725.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776770830154419,1.0,0.0,0.0,3.528137683868408,3.528160095214844,8.305854635182186e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8320.1611328125,0.0,1385.3228759765625,1497.1583251953125,0.0,2261.196044921875,0.8764413595199585,1.0,0.0,3.0,1.0,0.0
17847180,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.9345443844795228,0.4408264458179474,0.3973845541477203,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.9990000128746032,0.6547233462333679,0.517450749874115,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.9555094838142396,0.4686811566352844,0.3279125094413757,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.9112335443496704,0.4128706455230713,0.3919388353824615,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.7558632493019104,0.2335958033800125,1.0595351457595823,285.0773010253906,284.95001220703125,301.10699462890625,293.9031066894531,298.5008544921875,297.3759765625,285.0760498046875,1.0,0.593852162361145,0.4026079475879669,0.4026079475879669,1.0,1.0,-3.235202550888061,0.9733007550239564,2.26190185546875,0.243322804570198,1.0,1.0,0.0,139.87271118164062,171.0,58854.8125,0.0,2701.348388671875,1.0,279.4419250488281,283.2200622558594,296.8956298828125,301.4778137207031,293.1499938964844,293.1499938964844,279.1499938964844,31271.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734676003456116,1.0,0.0,0.0,3.725461006164551,3.725484848022461,9.260902515961788e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9321.5556640625,0.0,1582.6431884765625,1497.1583251953125,0.0,2231.6923828125,0.9186264276504515,1.0,0.0,3.0,1.0,0.0
17847240,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.9345443844795228,0.4408264458179474,0.3973845541477203,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.9990000128746032,0.6547233462333679,0.517450749874115,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.9555094838142396,0.4686811566352844,0.3279125094413757,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.9112335443496704,0.4128706455230713,0.3919388353824615,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.7558632493019104,0.2335958033800125,1.0595351457595823,285.0773010253906,284.95001220703125,301.10699462890625,293.9031066894531,298.5008544921875,297.3759765625,285.0760498046875,1.0,0.593852162361145,0.4026079475879669,0.4026079475879669,1.0,1.0,-3.235202550888061,0.9733007550239564,2.26190185546875,0.243322804570198,1.0,1.0,0.0,139.87271118164062,171.0,58854.8125,0.0,2701.348388671875,1.0,279.4419250488281,283.2200622558594,296.8956298828125,301.4778137207031,293.1499938964844,293.1499938964844,279.1499938964844,31271.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734676003456116,1.0,0.0,0.0,3.725461006164551,3.725484848022461,9.260902515961788e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9321.5556640625,0.0,1582.6431884765625,1497.1583251953125,0.0,2231.6923828125,0.9186264276504515,1.0,0.0,3.0,1.0,0.0
17847300,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.9269348978996276,0.4405941963195801,0.3976245522499084,297.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.9990000128746032,0.6563372015953064,0.5287609696388245,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9492107629776,0.4698921740055084,0.3290519714355469,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.9048198461532592,0.4134106338024139,0.3927962183952331,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.7512802481651306,0.2339773774147033,1.0625275373458862,284.9296875,284.95001220703125,301.10455322265625,293.8901062011719,298.49859619140625,297.3722839355469,284.9231262207031,1.0,0.5989078879356384,0.4026130735874176,0.4026130735874176,1.0,1.0,-3.255085229873657,0.9802933931350708,2.274791717529297,0.2457707822322845,0.9417514204978944,0.9417514204978944,0.0,143.87692260742188,171.0,60405.91015625,0.0,2764.240478515625,1.0,279.1957702636719,283.0443115234375,296.933837890625,301.7615661621094,293.1499938964844,293.1499938964844,279.1499938964844,33639.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805635929107666,1.0,0.0,0.0,3.765986919403076,3.766011714935303,9.463480523663748e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9118.81640625,0.0,1647.8531494140625,1497.1583251953125,0.0,2295.20166015625,0.928359866142273,1.0,0.0,3.0,1.0,0.0
17847360,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.916763186454773,0.4399936199188232,0.3973369300365448,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.9990000128746032,0.6565498113632202,0.5436415672302246,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.940207064151764,0.4707837104797363,0.3298559784889221,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8965830206871033,0.4136453568935394,0.3932781219482422,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.7450729012489319,0.234114408493042,1.064354419708252,284.91619873046875,284.95001220703125,301.101806640625,293.8769226074219,298.48846435546875,297.3593444824219,284.9178771972656,1.0,0.6047530770301819,0.4021247327327728,0.4021247327327728,1.0,1.0,-3.2763712406158447,0.9864904880523682,2.289880752563477,0.2471305429935455,0.9212287068367004,0.9212287068367004,0.0,149.05072021484375,189.0,60634.05078125,0.0,2837.335693359375,1.0,279.15655517578125,283.0299072265625,296.9188232421875,301.7387390136719,293.1499938964844,293.1499938964844,278.8500061035156,35979.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849389910697937,1.0,0.0,0.0,3.740389108657837,3.740413904190064,9.335269055554818e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9606.05078125,0.0,1635.9202880859375,1497.1583251953125,0.0,2334.595703125,0.9253173470497132,1.0,0.0,3.0,1.0,0.0
17847420,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8957442045211792,0.438916951417923,0.3966699242591858,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9990000128746032,0.6539863348007202,0.5789931416511536,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9191613793373108,0.4726216793060303,0.3313798904418945,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8780426979064941,0.4140337705612182,0.3940347135066986,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7311119437217712,0.2341475039720535,1.0667033195495603,284.8952331542969,284.95001220703125,301.09527587890625,293.8499755859375,298.45928955078125,297.3211975097656,284.8978881835937,1.0,0.6181786060333252,0.4011480808258056,0.4011480808258056,1.0,1.0,-3.3236398696899414,1.0002765655517578,2.323363304138184,0.250184953212738,0.8525453209877014,0.8525453209877014,0.0,161.69876098632812,192.0,61478.51171875,0.0,3009.417236328125,1.0,278.8577880859375,282.9749450683594,296.8784484863281,301.78765869140625,293.1499938964844,293.1499938964844,279.1499938964844,39479.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925481200218201,1.0,0.0,0.0,3.5666637420654297,3.56668758392334,8.488239586768032e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8651.7646484375,0.0,1467.85302734375,1497.1583251953125,0.0,2403.499267578125,0.8901361227035522,1.0,0.0,3.0,1.0,0.0
17847480,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8957442045211792,0.438916951417923,0.3966699242591858,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9990000128746032,0.6539863348007202,0.5789931416511536,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9191613793373108,0.4726216793060303,0.3313798904418945,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8780426979064941,0.4140337705612182,0.3940347135066986,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7311119437217712,0.2341475039720535,1.0667033195495603,284.8952331542969,284.95001220703125,301.09527587890625,293.8499755859375,298.45928955078125,297.3211975097656,284.8978881835937,1.0,0.6181786060333252,0.4011480808258056,0.4011480808258056,1.0,1.0,-3.3236398696899414,1.0002765655517578,2.323363304138184,0.250184953212738,0.8525453209877014,0.8525453209877014,0.0,161.69876098632812,192.0,61478.51171875,0.0,3009.417236328125,1.0,278.8577880859375,282.9749450683594,296.8784484863281,301.78765869140625,293.1499938964844,293.1499938964844,279.1499938964844,39479.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925481200218201,1.0,0.0,0.0,3.5666637420654297,3.56668758392334,8.488239586768032e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8651.7646484375,0.0,1467.85302734375,1497.1583251953125,0.0,2403.499267578125,0.8901361227035522,1.0,0.0,3.0,1.0,0.0
17847540,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8832401633262634,0.4393600821495056,0.3970918357372284,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9990000128746032,0.6508105993270874,0.6038788557052612,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9070090055465698,0.4757404625415802,0.3335858583450317,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8667171597480774,0.4154229164123535,0.3954325318336487,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.722303569316864,0.2346320450305938,1.0698010921478271,285.0148620605469,284.95001220703125,301.0874938964844,293.8223571777344,298.4354248046875,297.2918701171875,285.01446533203125,1.0,0.6281356811523438,0.4001714587211609,0.4001714587211609,1.0,1.0,-3.362151622772217,1.010899543762207,2.3512520790100098,0.2523410618305206,0.9587583541870116,0.9587583541870116,0.0,171.2663116455078,195.0,61288.87109375,0.0,3148.785400390625,1.0,279.1418762207031,283.1014404296875,296.8140869140625,301.60504150390625,293.1499938964844,293.1499938964844,278.8500061035156,33079.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878934144973755,1.0,0.0,0.0,3.700253009796143,3.7002768516540527,9.136000471698936e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9632.73046875,0.0,1567.650146484375,1497.1583251953125,0.0,2361.291748046875,0.9146628379821776,1.0,0.0,3.0,1.0,0.0
17847600,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8832401633262634,0.4393600821495056,0.3970918357372284,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9990000128746032,0.6508105993270874,0.6038788557052612,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9070090055465698,0.4757404625415802,0.3335858583450317,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8667171597480774,0.4154229164123535,0.3954325318336487,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.722303569316864,0.2346320450305938,1.0698010921478271,285.0148620605469,284.95001220703125,301.0874938964844,293.8223571777344,298.4354248046875,297.2918701171875,285.01446533203125,1.0,0.6281356811523438,0.4001714587211609,0.4001714587211609,1.0,1.0,-3.362151622772217,1.010899543762207,2.3512520790100098,0.2523410618305206,0.9587583541870116,0.9587583541870116,0.0,171.2663116455078,195.0,61288.87109375,0.0,3148.785400390625,1.0,279.1418762207031,283.1014404296875,296.8140869140625,301.60504150390625,293.1499938964844,293.1499938964844,278.8500061035156,33079.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878934144973755,1.0,0.0,0.0,3.700253009796143,3.7002768516540527,9.136000471698936e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9632.73046875,0.0,1567.650146484375,1497.1583251953125,0.0,2361.291748046875,0.9146628379821776,1.0,0.0,3.0,1.0,0.0
17847660,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8708354830741882,0.4385014176368713,0.396968126296997,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9939908981323242,0.6471242904663086,0.6139925718307495,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8958258628845215,0.4778110384941101,0.3354768455028534,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8557564616203308,0.4160232543945312,0.3965702950954437,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7132750153541565,0.2346255779266357,1.0721125602722168,284.9061584472656,284.95001220703125,301.0784912109375,293.7940673828125,298.4065856933594,297.2598571777344,284.9071044921875,1.0,0.6353520750999451,0.3986838757991791,0.3986838757991791,1.0,1.0,-3.38077974319458,1.0131406784057615,2.3676390647888184,0.2507686018943786,0.8691350817680359,0.8691350817680359,0.0,180.53170776367188,198.0,62205.85546875,0.0,3243.8818359375,1.0,278.85723876953125,282.969482421875,296.8212585449219,301.7834777832031,293.1499938964844,293.1499938964844,279.1499938964844,38165.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961276769638062,1.0,0.0,0.0,3.614532470703125,3.614556312561035,8.71761187681841e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8717.763671875,0.0,1510.1146240234375,1497.1583251953125,0.0,2436.075439453125,0.899114727973938,1.0,0.0,3.0,1.0,0.0
17847720,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8708354830741882,0.4385014176368713,0.396968126296997,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9939908981323242,0.6471242904663086,0.6139925718307495,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8958258628845215,0.4778110384941101,0.3354768455028534,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8557564616203308,0.4160232543945312,0.3965702950954437,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7132750153541565,0.2346255779266357,1.0721125602722168,284.9061584472656,284.95001220703125,301.0784912109375,293.7940673828125,298.4065856933594,297.2598571777344,284.9071044921875,1.0,0.6353520750999451,0.3986838757991791,0.3986838757991791,1.0,1.0,-3.38077974319458,1.0131406784057615,2.3676390647888184,0.2507686018943786,0.8691350817680359,0.8691350817680359,0.0,180.53170776367188,198.0,62205.85546875,0.0,3243.8818359375,1.0,278.85723876953125,282.969482421875,296.8212585449219,301.7834777832031,293.1499938964844,293.1499938964844,279.1499938964844,38165.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961276769638062,1.0,0.0,0.0,3.614532470703125,3.614556312561035,8.71761187681841e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8717.763671875,0.0,1510.1146240234375,1497.1583251953125,0.0,2436.075439453125,0.899114727973938,1.0,0.0,3.0,1.0,0.0
17847780,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8613017201423645,0.4385992586612701,0.3970636427402496,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.984859585762024,0.646998405456543,0.6132820844650269,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8874965310096741,0.4806989133358001,0.337508887052536,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.847418487071991,0.4171823561191559,0.3977527320384979,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7056325078010559,0.2349297851324081,1.0742236375808716,285.00469970703125,284.95001220703125,301.0682983398437,293.7651062011719,298.3944702148437,297.2532958984375,285.003662109375,1.0,0.6400062441825867,0.3971962928771972,0.3971962928771972,1.0,1.0,-3.386284589767456,1.0107897520065308,2.375494718551636,0.2470343261957168,0.9603695273399352,0.9603695273399352,0.0,188.05548095703125,201.0,61510.85546875,0.0,3300.06982421875,1.0,279.14215087890625,283.0863952636719,296.7557373046875,301.57568359375,293.1499938964844,293.1499938964844,278.8500061035156,33374.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915906310081482,1.0,0.0,0.0,3.728609800338745,3.7286341190338135,9.276564583160508e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9651.642578125,0.0,1602.332275390625,1497.1583251953125,0.0,2394.802734375,0.921130359172821,1.0,0.0,3.0,1.0,0.0
17847840,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8613017201423645,0.4385992586612701,0.3970636427402496,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.984859585762024,0.646998405456543,0.6132820844650269,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8874965310096741,0.4806989133358001,0.337508887052536,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.847418487071991,0.4171823561191559,0.3977527320384979,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7056325078010559,0.2349297851324081,1.0742236375808716,285.00469970703125,284.95001220703125,301.0682983398437,293.7651062011719,298.3944702148437,297.2532958984375,285.003662109375,1.0,0.6400062441825867,0.3971962928771972,0.3971962928771972,1.0,1.0,-3.386284589767456,1.0107897520065308,2.375494718551636,0.2470343261957168,0.9603695273399352,0.9603695273399352,0.0,188.05548095703125,201.0,61510.85546875,0.0,3300.06982421875,1.0,279.14215087890625,283.0863952636719,296.7557373046875,301.57568359375,293.1499938964844,293.1499938964844,278.8500061035156,33374.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915906310081482,1.0,0.0,0.0,3.728609800338745,3.7286341190338135,9.276564583160508e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9651.642578125,0.0,1602.332275390625,1497.1583251953125,0.0,2394.802734375,0.921130359172821,1.0,0.0,3.0,1.0,0.0
