time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17847900,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8579906225204468,0.4381740689277649,0.3970653712749481,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9816771745681764,0.6470104455947876,0.6135621666908264,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8848416805267334,0.4817644953727722,0.3385053277015686,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8446515202522278,0.4174851775169372,0.3983329534530639,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7029808759689331,0.2349529266357422,1.0753276348114014,284.87359619140625,284.95001220703125,301.06280517578125,293.7504272460937,298.3873291015625,297.24871826171875,284.8712158203125,1.0,0.6419416069984436,0.3964525163173675,0.3964525163173675,1.0,1.0,-3.3898537158966064,1.009880781173706,2.3799729347229004,0.2453518807888031,0.8697606921195984,0.8697606921195984,0.0,190.8974456787109,201.0,62434.375,0.0,3324.701904296875,1.0,278.8958740234375,282.9372863769531,296.7802734375,301.80194091796875,293.1499938964844,293.1499938964844,278.8500061035156,37512.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966423034667969,1.0,0.0,0.0,3.697805643081665,3.697830438613892,9.123919539888448e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9347.6767578125,0.0,1598.469482421875,1497.1583251953125,0.0,2440.766845703125,0.9149036407470704,1.0,0.0,3.0,1.0,0.0
17847960,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.854388415813446,0.4376095533370971,0.3966514468193054,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9782432913780212,0.6470047235488892,0.6135992407798767,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.881920576095581,0.4827115833759308,0.3392331302165985,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8416728377342224,0.4176476597785949,0.398609459400177,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7001056671142578,0.2348807156085968,1.0755960941314695,284.8993835449219,284.95001220703125,301.0570068359375,293.735595703125,298.3803405761719,297.24322509765625,284.9010925292969,1.0,0.6435468792915344,0.3960283696651459,0.3960283696651459,1.0,1.0,-3.390933036804199,1.0089735984802246,2.3819594383239746,0.2441856861114502,0.8647376298904419,0.8647376298904419,0.0,193.7209014892578,204.0,62116.92578125,0.0,3343.534912109375,1.0,278.8572998046875,282.962646484375,296.7572631835937,301.71685791015625,293.1499938964844,293.1499938964844,279.1499938964844,38781.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986422777175903,1.0,0.0,0.0,3.6146185398101807,3.61464262008667,8.718027402210282e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8692.685546875,0.0,1514.7728271484375,1497.1583251953125,0.0,2459.01806640625,0.8997254967689514,1.0,0.0,3.0,1.0,0.0
17848020,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.850246250629425,0.437791109085083,0.3966631591320038,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9742892980575562,0.648483395576477,0.6147639155387878,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8791835904121399,0.485745757818222,0.3412427902221679,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8383846879005432,0.4188317656517029,0.3996519446372986,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6967803835868835,0.2352679073810577,1.0773398876190186,285.00396728515625,284.95001220703125,301.0445861816406,293.7054748535156,298.3761291503906,297.24578857421875,285.00311279296875,1.0,0.6465547680854797,0.3951800763607025,0.3951800763607025,1.0,1.0,-3.398106098175049,1.009002447128296,2.389103651046753,0.2424036711454391,0.9579420685768129,0.9579420685768129,0.0,197.65196228027344,207.0,61439.5,0.0,3382.9228515625,1.0,279.14215087890625,283.0835876464844,296.69293212890625,301.5054931640625,293.1499938964844,293.1499938964844,278.8500061035156,33498.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934092283248901,1.0,0.0,0.0,3.726701259613037,3.7267255783081055,9.267070026908186e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9626.671875,0.0,1601.080322265625,1497.1583251953125,0.0,2411.326904296875,0.920820415019989,1.0,0.0,3.0,1.0,0.0
17848080,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.850246250629425,0.437791109085083,0.3966631591320038,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9742892980575562,0.648483395576477,0.6147639155387878,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8791835904121399,0.485745757818222,0.3412427902221679,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8383846879005432,0.4188317656517029,0.3996519446372986,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6967803835868835,0.2352679073810577,1.0773398876190186,285.00396728515625,284.95001220703125,301.0445861816406,293.7054748535156,298.3761291503906,297.24578857421875,285.00311279296875,1.0,0.6465547680854797,0.3951800763607025,0.3951800763607025,1.0,1.0,-3.398106098175049,1.009002447128296,2.389103651046753,0.2424036711454391,0.9579420685768129,0.9579420685768129,0.0,197.65196228027344,207.0,61439.5,0.0,3382.9228515625,1.0,279.14215087890625,283.0835876464844,296.69293212890625,301.5054931640625,293.1499938964844,293.1499938964844,278.8500061035156,33498.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934092283248901,1.0,0.0,0.0,3.726701259613037,3.7267255783081055,9.267070026908186e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9626.671875,0.0,1601.080322265625,1497.1583251953125,0.0,2411.326904296875,0.920820415019989,1.0,0.0,3.0,1.0,0.0
17848140,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8473431468009949,0.4371178746223449,0.3964902460575104,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.971525013446808,0.6488509774208069,0.6155410408973694,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8773163557052612,0.4872781932353973,0.3425938785076141,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8361486792564392,0.4191943705081939,0.4003286361694336,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6945393085479736,0.2352933287620544,1.0785821676254272,284.8810729980469,284.95001220703125,301.0350341796875,293.6834411621094,298.3681335449219,297.2409973144531,284.88446044921875,1.0,0.6485680937767029,0.3945693075656891,0.3945693075656891,1.0,1.0,-3.4027750492095947,1.0088344812393188,2.393940687179565,0.2412386983633041,0.8620648384094238,0.8620648384094238,0.0,200.38682556152344,207.0,62165.16796875,0.0,3409.655029296875,1.0,278.8701171875,282.9452514648437,296.7127380371094,301.6988830566406,293.1499938964844,293.1499938964844,278.8500061035156,39192.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997794151306152,1.0,0.0,0.0,3.642139434814453,3.6421637535095215,8.851286565914052e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9235.2978515625,0.0,1548.279052734375,1497.1583251953125,0.0,2469.40869140625,0.9051565527915956,1.0,0.0,3.0,1.0,0.0
17848200,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8459509611129761,0.4368672370910644,0.3962474763393402,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9701648354530334,0.6489922404289246,0.6156610250473022,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8763261437416077,0.4878842532634735,0.3430057168006897,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8350492119789124,0.4193152487277984,0.4004579484462738,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.693443238735199,0.2352813780307769,1.078684687614441,284.9012756347656,284.95001220703125,301.0311584472656,293.6748046875,298.36492919921875,297.2391052246094,284.9027709960937,1.0,0.6492549180984497,0.3943317830562591,0.3943317830562591,1.0,1.0,-3.4034008979797363,1.0083627700805664,2.39503812789917,0.2405983656644821,0.8647361397743225,0.8647361397743225,0.0,201.54995727539065,210.0,62067.77734375,0.0,3417.876708984375,1.0,278.8571472167969,282.9613037109375,296.6958923339844,301.6495361328125,293.1499938964844,293.1499938964844,279.1499938964844,38743.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003851771354675,1.0,0.0,0.0,3.6130452156066895,3.613069534301758,8.710439942660742e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8674.751953125,0.0,1512.7598876953125,1497.1583251953125,0.0,2474.947021484375,0.8993659019470215,1.0,0.0,3.0,1.0,0.0
17848260,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8430716395378113,0.4370695352554321,0.3962549865245819,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9674282073974608,0.6506016850471497,0.616975724697113,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8749164938926697,0.4910179376602173,0.3450637459754944,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8329097628593445,0.4204925298690796,0.4014654755592346,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6911945939064026,0.2356979846954345,1.0804321765899658,285.00494384765625,284.95001220703125,301.0167236328125,293.64361572265625,298.3611755371094,297.2430419921875,285.00408935546875,1.0,0.6518244743347168,0.3935204446315765,0.3935204446315765,1.0,1.0,-3.4107704162597656,1.008538007736206,2.40223240852356,0.2389262169599533,0.958177089691162,0.958177089691162,0.0,204.6024475097656,213.0,61394.9609375,0.0,3452.8955078125,1.0,279.1421203613281,283.0816345214844,296.6311950683594,301.4393615722656,293.1499938964844,293.1499938964844,278.8500061035156,33473.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951942682266235,1.0,0.0,0.0,3.725893259048462,3.7259175777435294,9.263052334063104e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9605.98046875,0.0,1599.9580078125,1497.1583251953125,0.0,2427.571533203125,0.920622706413269,1.0,0.0,3.0,1.0,0.0
17848320,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8430716395378113,0.4370695352554321,0.3962549865245819,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9674282073974608,0.6506016850471497,0.616975724697113,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8749164938926697,0.4910179376602173,0.3450637459754944,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8329097628593445,0.4204925298690796,0.4014654755592346,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6911945939064026,0.2356979846954345,1.0804321765899658,285.00494384765625,284.95001220703125,301.0167236328125,293.64361572265625,298.3611755371094,297.2430419921875,285.00408935546875,1.0,0.6518244743347168,0.3935204446315765,0.3935204446315765,1.0,1.0,-3.4107704162597656,1.008538007736206,2.40223240852356,0.2389262169599533,0.958177089691162,0.958177089691162,0.0,204.6024475097656,213.0,61394.9609375,0.0,3452.8955078125,1.0,279.1421203613281,283.0816345214844,296.6311950683594,301.4393615722656,293.1499938964844,293.1499938964844,278.8500061035156,33473.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951942682266235,1.0,0.0,0.0,3.725893259048462,3.7259175777435294,9.263052334063104e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9605.98046875,0.0,1599.9580078125,1497.1583251953125,0.0,2427.571533203125,0.920622706413269,1.0,0.0,3.0,1.0,0.0
17848380,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8394900560379028,0.4361449480056762,0.3958263695240021,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9638792276382446,0.6511081457138062,0.6178773641586304,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.872795581817627,0.4932253062725067,0.3468659222126007,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8301966786384583,0.4209477603435516,0.4022324979305267,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6884442567825317,0.2357150763273239,1.0817384719848633,284.901611328125,284.95001220703125,301.0013427734375,293.6119384765625,298.3499450683594,297.2369384765625,284.903076171875,1.0,0.6542834639549255,0.3927091062068939,0.3927091062068939,1.0,1.0,-3.4160096645355225,1.0079652070999146,2.4080443382263184,0.2372065931558609,0.8650156259536743,0.8650156259536743,0.0,208.06954956054688,216.0,62034.0234375,0.0,3485.43115234375,1.0,278.8571472167969,282.9585876464844,296.6334228515625,301.58367919921875,293.1499938964844,293.1499938964844,279.1499938964844,38717.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022557497024536,1.0,0.0,0.0,3.6134982109069824,3.613522529602051,8.712625003681751e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8657.814453125,0.0,1513.063232421875,1497.1583251953125,0.0,2492.067138671875,0.8994396328926086,1.0,0.0,3.0,1.0,0.0
17848440,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8394900560379028,0.4361449480056762,0.3958263695240021,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9638792276382446,0.6511081457138062,0.6178773641586304,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.872795581817627,0.4932253062725067,0.3468659222126007,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8301966786384583,0.4209477603435516,0.4022324979305267,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6884442567825317,0.2357150763273239,1.0817384719848633,284.901611328125,284.95001220703125,301.0013427734375,293.6119384765625,298.3499450683594,297.2369384765625,284.903076171875,1.0,0.6542834639549255,0.3927091062068939,0.3927091062068939,1.0,1.0,-3.4160096645355225,1.0079652070999146,2.4080443382263184,0.2372065931558609,0.8650156259536743,0.8650156259536743,0.0,208.06954956054688,216.0,62034.0234375,0.0,3485.43115234375,1.0,278.8571472167969,282.9585876464844,296.6334228515625,301.58367919921875,293.1499938964844,293.1499938964844,279.1499938964844,38717.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022557497024536,1.0,0.0,0.0,3.6134982109069824,3.613522529602051,8.712625003681751e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8657.814453125,0.0,1513.063232421875,1497.1583251953125,0.0,2492.067138671875,0.8994396328926086,1.0,0.0,3.0,1.0,0.0
17848500,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8378608226776123,0.4361707270145416,0.3956299126148224,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.96223646402359,0.6518098711967468,0.6183109879493713,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8719009757041931,0.4947590231895447,0.347783625125885,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.828953742980957,0.4214531481266022,0.4025798738002777,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.6871541738510132,0.235869213938713,1.0821962356567385,285.01666259765625,284.95001220703125,300.9933166503906,293.5959167480469,298.3473205566406,297.2381896972656,285.01806640625,1.0,0.6554356813430786,0.3923034369945526,0.3923034369945526,1.0,1.0,-3.4183599948883057,1.0075912475585938,2.410768747329712,0.2361837923526764,0.9451929926872252,0.9451929926872252,0.0,209.67677307128903,216.0,61204.21484375,0.0,3500.37255859375,1.0,279.1007995605469,283.08868408203125,296.577392578125,301.33331298828125,293.1499938964844,293.1499938964844,279.1499938964844,34156.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982800006866455,1.0,0.0,0.0,3.662482500076294,3.662506341934204,8.950440246735525e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8932.943359375,0.0,1533.262451171875,1497.1583251953125,0.0,2455.709716796875,0.908357322216034,1.0,0.0,3.0,1.0,0.0
17848560,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8369753956794739,0.4363349080085754,0.395809531211853,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9614116549491882,0.6526734828948975,0.6191409826278687,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.871769368648529,0.4964281618595123,0.3489605188369751,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8283618688583374,0.4220899045467376,0.4031950533390045,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6864901781082153,0.2361214458942413,1.083402156829834,285.0052185058594,284.95001220703125,300.9850769042969,293.5798034667969,298.34588623046875,297.2411804199219,285.00390625,1.0,0.6567085981369019,0.3918914794921875,0.3918914794921875,1.0,1.0,-3.423177719116211,1.0080347061157229,2.4151430130004883,0.2354754358530044,0.958492875099182,0.958492875099182,0.0,210.9136962890625,219.0,61358.71875,0.0,3519.013916015625,1.0,279.1430053710937,283.0787048339844,296.56689453125,301.3714294433594,293.1499938964844,293.1499938964844,278.8500061035156,33402.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970660328865051,1.0,0.0,0.0,3.727944850921631,3.727969169616699,9.27325572774862e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9588.93359375,0.0,1601.779541015625,1497.1583251953125,0.0,2444.631103515625,0.9208160042762756,1.0,0.0,3.0,1.0,0.0
17848620,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8336923718452454,0.4353974461555481,0.3953731656074524,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.958021879196167,0.6531164646148682,0.6199923753738403,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8699538111686707,0.4986919462680816,0.3508052825927734,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.825879693031311,0.4225054383277893,0.4039264321327209,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6839663982391357,0.236122116446495,1.084632158279419,284.90142822265625,284.95001220703125,300.96795654296875,293.5472412109375,298.3342590332031,297.2352905273437,284.90289306640625,1.0,0.659075915813446,0.3910675644874573,0.3910675644874573,1.0,1.0,-3.428263664245605,1.0073524713516235,2.4209110736846924,0.2336886078119278,0.8650257587432861,0.8650257587432861,0.0,214.2659606933593,222.0,61996.5078125,0.0,3550.720703125,1.0,278.857177734375,282.95562744140625,296.5689392089844,301.5156555175781,293.1499938964844,293.1499938964844,279.1499938964844,38719.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042000532150269,1.0,0.0,0.0,3.613892555236816,3.6139168739318848,8.714526416042645e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8639.921875,0.0,1513.5162353515625,1497.1583251953125,0.0,2509.88720703125,0.8995212316513062,1.0,0.0,3.0,1.0,0.0
17848680,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8336923718452454,0.4353974461555481,0.3953731656074524,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.958021879196167,0.6531164646148682,0.6199923753738403,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8699538111686707,0.4986919462680816,0.3508052825927734,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.825879693031311,0.4225054383277893,0.4039264321327209,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6839663982391357,0.236122116446495,1.084632158279419,284.90142822265625,284.95001220703125,300.96795654296875,293.5472412109375,298.3342590332031,297.2352905273437,284.90289306640625,1.0,0.659075915813446,0.3910675644874573,0.3910675644874573,1.0,1.0,-3.428263664245605,1.0073524713516235,2.4209110736846924,0.2336886078119278,0.8650257587432861,0.8650257587432861,0.0,214.2659606933593,222.0,61996.5078125,0.0,3550.720703125,1.0,278.857177734375,282.95562744140625,296.5689392089844,301.5156555175781,293.1499938964844,293.1499938964844,279.1499938964844,38719.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042000532150269,1.0,0.0,0.0,3.613892555236816,3.6139168739318848,8.714526416042645e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8639.921875,0.0,1513.5162353515625,1497.1583251953125,0.0,2509.88720703125,0.8995212316513062,1.0,0.0,3.0,1.0,0.0
17848740,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8313629627227783,0.4355700612068176,0.3953471183776855,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9556399583816528,0.654600977897644,0.621186375617981,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8691266775131226,0.501958966255188,0.3529463708400726,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8241803050041199,0.423609048128128,0.4048548340797424,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.6821552515029907,0.2365131080150604,1.0862284898757937,285.0046691894531,284.95001220703125,300.95001220703125,293.5142822265625,298.3298034667969,297.2396545410156,285.0038146972656,1.0,0.6614357233047485,0.390243649482727,0.390243649482727,1.0,1.0,-3.4352707862854004,1.007324457168579,2.4279463291168213,0.2319032102823257,0.9581038355827332,0.9581038355827332,0.0,217.0471343994141,225.0,61312.66796875,0.0,3583.78955078125,1.0,279.1421203613281,283.0759582519531,296.5020751953125,301.3028259277344,293.1499938964844,293.1499938964844,278.8500061035156,33482.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990545034408569,1.0,0.0,0.0,3.726250886917114,3.726275205612183,9.26483039620507e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9564.234375,0.0,1600.441162109375,1497.1583251953125,0.0,2462.783935546875,0.920711100101471,1.0,0.0,3.0,1.0,0.0
17848800,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8313629627227783,0.4355700612068176,0.3953471183776855,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9556399583816528,0.654600977897644,0.621186375617981,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8691266775131226,0.501958966255188,0.3529463708400726,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8241803050041199,0.423609048128128,0.4048548340797424,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.6821552515029907,0.2365131080150604,1.0862284898757937,285.0046691894531,284.95001220703125,300.95001220703125,293.5142822265625,298.3298034667969,297.2396545410156,285.0038146972656,1.0,0.6614357233047485,0.390243649482727,0.390243649482727,1.0,1.0,-3.4352707862854004,1.007324457168579,2.4279463291168213,0.2319032102823257,0.9581038355827332,0.9581038355827332,0.0,217.0471343994141,225.0,61312.66796875,0.0,3583.78955078125,1.0,279.1421203613281,283.0759582519531,296.5020751953125,301.3028259277344,293.1499938964844,293.1499938964844,278.8500061035156,33482.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990545034408569,1.0,0.0,0.0,3.726250886917114,3.726275205612183,9.26483039620507e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9564.234375,0.0,1600.441162109375,1497.1583251953125,0.0,2462.783935546875,0.920711100101471,1.0,0.0,3.0,1.0,0.0
17848860,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8282319903373718,0.4346184134483337,0.3948890566825866,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9522730708122252,0.6549426913261414,0.6219438314437866,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8674769997596741,0.5042780041694641,0.354824811220169,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8217986822128296,0.4239834547042846,0.4055427610874176,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6797521114349365,0.2364997863769531,1.0873751640319824,284.9012451171875,284.95001220703125,300.9296875,293.4790344238281,298.3173522949219,297.2339172363281,284.9026794433594,1.0,0.6637477874755859,0.3894109427928924,0.3894109427928924,1.0,1.0,-3.440106153488159,1.00651216506958,2.433593988418579,0.2300462275743484,0.864758312702179,0.864758312702179,0.0,220.37847900390625,228.0,61946.16796875,0.0,3614.966552734375,1.0,278.8571472167969,282.952880859375,296.5015869140625,301.44439697265625,293.1499938964844,293.1499938964844,279.1499938964844,38732.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063172101974487,1.0,0.0,0.0,3.6134095191955566,3.613433837890625,8.712196972737729e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8620.1943359375,0.0,1513.0787353515625,1497.1583251953125,0.0,2529.3203125,0.8994225859642029,1.0,0.0,3.0,1.0,0.0
17848920,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8282319903373718,0.4346184134483337,0.3948890566825866,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9522730708122252,0.6549426913261414,0.6219438314437866,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8674769997596741,0.5042780041694641,0.354824811220169,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8217986822128296,0.4239834547042846,0.4055427610874176,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6797521114349365,0.2364997863769531,1.0873751640319824,284.9012451171875,284.95001220703125,300.9296875,293.4790344238281,298.3173522949219,297.2339172363281,284.9026794433594,1.0,0.6637477874755859,0.3894109427928924,0.3894109427928924,1.0,1.0,-3.440106153488159,1.00651216506958,2.433593988418579,0.2300462275743484,0.864758312702179,0.864758312702179,0.0,220.37847900390625,228.0,61946.16796875,0.0,3614.966552734375,1.0,278.8571472167969,282.952880859375,296.5015869140625,301.44439697265625,293.1499938964844,293.1499938964844,279.1499938964844,38732.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063172101974487,1.0,0.0,0.0,3.6134095191955566,3.613433837890625,8.712196972737729e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8620.1943359375,0.0,1513.0787353515625,1497.1583251953125,0.0,2529.3203125,0.8994225859642029,1.0,0.0,3.0,1.0,0.0
17848980,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8260092735290527,0.434771180152893,0.3948470950126648,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9499077796936036,0.656329333782196,0.6230416893959045,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8667786121368408,0.5076071619987488,0.357008159160614,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8201673626899719,0.4250466823577881,0.4064331948757171,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6780330538749695,0.2368760257959365,1.0889098644256592,285.0038452148437,284.95001220703125,300.9056396484375,293.4398498535156,298.311279296875,297.23846435546875,285.0029602050781,1.0,0.6660613417625427,0.3885782659053802,0.3885782659053802,1.0,1.0,-3.4469096660614014,1.0063666105270386,2.4405431747436523,0.2281949669122696,0.9570497274398804,0.9570497274398804,0.0,223.1432342529297,231.0,61240.80078125,0.0,3647.675537109375,1.0,279.1421203613281,283.0729064941406,296.4291076660156,301.225830078125,293.1499938964844,293.1499938964844,278.8500061035156,33511.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014712333679199,1.0,0.0,0.0,3.724772930145264,3.724797248840332,9.257482247448934e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9537.31640625,0.0,1598.9609375,1497.1583251953125,0.0,2484.8837890625,0.9203954339027404,1.0,0.0,3.0,1.0,0.0
17849040,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8260092735290527,0.434771180152893,0.3948470950126648,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9499077796936036,0.656329333782196,0.6230416893959045,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8667786121368408,0.5076071619987488,0.357008159160614,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8201673626899719,0.4250466823577881,0.4064331948757171,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6780330538749695,0.2368760257959365,1.0889098644256592,285.0038452148437,284.95001220703125,300.9056396484375,293.4398498535156,298.311279296875,297.23846435546875,285.0029602050781,1.0,0.6660613417625427,0.3885782659053802,0.3885782659053802,1.0,1.0,-3.4469096660614014,1.0063666105270386,2.4405431747436523,0.2281949669122696,0.9570497274398804,0.9570497274398804,0.0,223.1432342529297,231.0,61240.80078125,0.0,3647.675537109375,1.0,279.1421203613281,283.0729064941406,296.4291076660156,301.225830078125,293.1499938964844,293.1499938964844,278.8500061035156,33511.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014712333679199,1.0,0.0,0.0,3.724772930145264,3.724797248840332,9.257482247448934e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9537.31640625,0.0,1598.9609375,1497.1583251953125,0.0,2484.8837890625,0.9203954339027404,1.0,0.0,3.0,1.0,0.0
17849100,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8248457312583923,0.4343607127666473,0.3948119878768921,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9486634731292723,0.6565568447113037,0.6236036419868469,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8663774728775024,0.508855402469635,0.3581020832061767,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8193227648735046,0.4252867400646209,0.4069059789180755,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6771724224090576,0.236912801861763,1.089849829673767,284.87506103515625,284.95001220703125,300.8923034667969,293.4188842773437,298.3048400878906,297.236572265625,284.8729553222656,1.0,0.667267918586731,0.3881618976593017,0.3881618976593017,1.0,1.0,-3.4505650997161865,1.006367564201355,2.444197416305542,0.2274229973554611,0.8679931163787842,0.8679931163787842,0.0,224.6122589111328,231.0,62164.14453125,0.0,3665.189697265625,1.0,278.89599609375,282.92584228515625,296.4493408203125,301.4473571777344,293.1499938964844,293.1499938964844,278.8500061035156,37623.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066834807395935,1.0,0.0,0.0,3.6921467781066895,3.692171573638916,9.096015674003866e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9237.8603515625,0.0,1592.8570556640625,1497.1583251953125,0.0,2532.685546875,0.9137328267097472,1.0,0.0,3.0,1.0,0.0
17849160,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8229901194572449,0.4338031411170959,0.3943733870983124,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.946565806865692,0.6565852761268616,0.6237164735794067,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8652717471122742,0.5099785923957825,0.3589238822460174,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8178558349609375,0.425379067659378,0.4070818126201629,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6757338643074036,0.2368440181016922,1.0899766683578491,284.9007263183594,284.95001220703125,300.8781433105469,293.3970947265625,298.29693603515625,297.2329406738281,284.9022521972656,1.0,0.6683293581008911,0.3877554833889007,0.3877554833889007,1.0,1.0,-3.4515280723571777,1.005488038063049,2.446040153503418,0.2263269871473312,0.8634822964668274,0.8634822964668274,0.0,226.4669952392578,234.0,61843.2265625,0.0,3678.46533203125,1.0,278.8573303222656,282.9504089355469,296.4208374023437,301.3579406738281,293.1499938964844,293.1499938964844,279.1499938964844,38801.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089652061462402,1.0,0.0,0.0,3.6095821857452393,3.609606266021729,8.693749578014831e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8592.1064453125,0.0,1509.3961181640625,1497.1583251953125,0.0,2553.6669921875,0.8986185789108276,1.0,0.0,3.0,1.0,0.0
17849220,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8208345770835876,0.4339323341846466,0.3943127691745758,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9442172646522522,0.6578884124755859,0.6247372031211853,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8646752238273621,0.5133649110794067,0.3611465692520141,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8162635564804077,0.4264000058174133,0.4079333245754242,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6740837693214417,0.2371997833251953,1.091423273086548,285.0026550292969,284.95001220703125,300.8474426269531,293.3511962890625,298.2890930175781,297.23760986328125,285.00177001953125,1.0,0.6706014275550842,0.3869426548480987,0.3869426548480987,1.0,1.0,-3.458111047744751,1.0053048133850098,2.452806234359741,0.2244943231344223,0.95478618144989,0.95478618144989,0.0,229.228759765625,237.0,61117.26953125,0.0,3710.835693359375,1.0,279.14208984375,283.0699768066406,296.3410339355469,301.1298828125,293.1499938964844,293.1499938964844,278.8500061035156,33552.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042353391647339,1.0,0.0,0.0,3.7199769020080566,3.720000982284546,9.233657465301804e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9499.865234375,0.0,1593.759033203125,1497.1583251953125,0.0,2510.211181640625,0.9193434715270996,1.0,0.0,3.0,1.0,0.0
17849280,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8208345770835876,0.4339323341846466,0.3943127691745758,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9442172646522522,0.6578884124755859,0.6247372031211853,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8646752238273621,0.5133649110794067,0.3611465692520141,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8162635564804077,0.4264000058174133,0.4079333245754242,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6740837693214417,0.2371997833251953,1.091423273086548,285.0026550292969,284.95001220703125,300.8474426269531,293.3511962890625,298.2890930175781,297.23760986328125,285.00177001953125,1.0,0.6706014275550842,0.3869426548480987,0.3869426548480987,1.0,1.0,-3.458111047744751,1.0053048133850098,2.452806234359741,0.2244943231344223,0.95478618144989,0.95478618144989,0.0,229.228759765625,237.0,61117.26953125,0.0,3710.835693359375,1.0,279.14208984375,283.0699768066406,296.3410339355469,301.1298828125,293.1499938964844,293.1499938964844,278.8500061035156,33552.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042353391647339,1.0,0.0,0.0,3.7199769020080566,3.720000982284546,9.233657465301804e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9499.865234375,0.0,1593.759033203125,1497.1583251953125,0.0,2510.211181640625,0.9193434715270996,1.0,0.0,3.0,1.0,0.0
17849340,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8186103105545044,0.4331265389919281,0.394003689289093,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9417368173599244,0.6580259203910828,0.6253142952919006,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8637000322341919,0.5152834057807922,0.362763375043869,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8145729303359985,0.4266358315944671,0.4084879457950592,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.6724303960800171,0.2371665388345718,1.0924022197723389,284.88818359375,284.95001220703125,300.82080078125,293.3124389648437,298.2763366699219,297.23321533203125,284.8912353515625,1.0,0.6724207997322083,0.3862923681735992,0.3862923681735992,1.0,1.0,-3.46223258972168,1.0047543048858645,2.4574782848358154,0.2230921536684036,0.8606171607971191,0.8606171607971191,0.0,231.8173370361328,237.0,61761.21484375,0.0,3736.228759765625,1.0,278.86505126953125,282.9389953613281,296.3428649902344,301.2912902832031,293.1499938964844,293.1499938964844,278.8500061035156,39282.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113529682159424,1.0,0.0,0.0,3.620075225830078,3.6200995445251465,8.744368642510381e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9095.1728515625,0.0,1524.4892578125,1497.1583251953125,0.0,2575.658447265625,0.9008692502975464,1.0,0.0,3.0,1.0,0.0
17849400,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8178831934928894,0.4329476058483124,0.3938204050064087,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9409031867980956,0.6580631136894226,0.625333309173584,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8632879853248596,0.515785813331604,0.3630958795547485,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8139925003051758,0.4266904890537262,0.4085412323474884,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6718727946281433,0.2371479272842407,1.0923988819122314,284.9008483886719,284.95001220703125,300.8138427734375,293.302490234375,298.2731628417969,297.2322692871094,284.9022216796875,1.0,0.6728278994560242,0.3861297965049743,0.3861297965049743,1.0,1.0,-3.462494373321533,1.0043597221374512,2.458134651184082,0.2226192206144333,0.8617324829101562,0.8617324829101562,0.0,232.55328369140625,240.0,61692.953125,0.0,3741.226318359375,1.0,278.85723876953125,282.9486694335937,296.3265686035156,301.2528076171875,293.1499938964844,293.1499938964844,279.1499938964844,38825.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118109107017517,1.0,0.0,0.0,3.602416515350342,3.602440357208252,8.659266654831299e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8556.5849609375,0.0,1501.73681640625,1497.1583251953125,0.0,2579.879638671875,0.897058367729187,1.0,0.0,3.0,1.0,0.0
17849460,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.815772533416748,0.4330544173717499,0.3937441408634186,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.938583254814148,0.6592833995819092,0.6262801885604858,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8627868294715881,0.5192270278930664,0.3653578460216522,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8124271035194397,0.4276697635650635,0.4093555212020874,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6702897548675537,0.2374840527772903,1.093761920928955,285.0015563964844,284.95001220703125,300.7776184082031,293.2513732910156,298.2639465332031,297.2370300292969,285.00067138671875,1.0,0.6750604510307312,0.3853495121002197,0.3853495121002197,1.0,1.0,-3.468871831893921,1.0041805505752563,2.464691162109375,0.2208439111709594,0.951752543449402,0.951752543449402,0.0,235.31100463867188,243.0,60948.04296875,0.0,3773.272705078125,1.0,279.1420288085937,283.06756591796875,296.2413330078125,301.01776123046875,293.1499938964844,293.1499938964844,278.8500061035156,33581.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070984482765198,1.0,0.0,0.0,3.711878538131714,3.7119028568267822,9.19349872674502e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9453.58203125,0.0,1584.7025146484375,1497.1583251953125,0.0,2536.4990234375,0.91753751039505,1.0,0.0,3.0,1.0,0.0
17849520,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.815772533416748,0.4330544173717499,0.3937441408634186,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.938583254814148,0.6592833995819092,0.6262801885604858,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8627868294715881,0.5192270278930664,0.3653578460216522,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8124271035194397,0.4276697635650635,0.4093555212020874,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6702897548675537,0.2374840527772903,1.093761920928955,285.0015563964844,284.95001220703125,300.7776184082031,293.2513732910156,298.2639465332031,297.2370300292969,285.00067138671875,1.0,0.6750604510307312,0.3853495121002197,0.3853495121002197,1.0,1.0,-3.468871831893921,1.0041805505752563,2.464691162109375,0.2208439111709594,0.951752543449402,0.951752543449402,0.0,235.31100463867188,243.0,60948.04296875,0.0,3773.272705078125,1.0,279.1420288085937,283.06756591796875,296.2413330078125,301.01776123046875,293.1499938964844,293.1499938964844,278.8500061035156,33581.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070984482765198,1.0,0.0,0.0,3.711878538131714,3.7119028568267822,9.19349872674502e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9453.58203125,0.0,1584.7025146484375,1497.1583251953125,0.0,2536.4990234375,0.91753751039505,1.0,0.0,3.0,1.0,0.0
17849580,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8128558993339539,0.4320554733276367,0.393235445022583,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9353128671646118,0.65937739610672,0.6267982125282288,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.861510694026947,0.5216951966285706,0.3673394024372101,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8101789355278015,0.4279199242591858,0.4099240601062774,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6681652665138245,0.2374143451452255,1.094653844833374,284.90118408203125,284.95001220703125,300.7390441894531,293.1982116699219,298.2468566894531,297.2318115234375,284.90252685546875,1.0,0.6772465705871582,0.3845692276954651,0.3845692276954651,1.0,1.0,-3.473032236099243,1.0032405853271484,2.4697916507720947,0.2190304845571518,0.8594568371772766,0.8594568371772766,0.0,238.63473510742188,246.0,61498.2421875,0.0,3803.27001953125,1.0,278.8572998046875,282.9476928710937,296.22247314453125,301.1339111328125,293.1499938964844,293.1499938964844,279.1499938964844,38858.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147149682044983,1.0,0.0,0.0,3.5920259952545166,3.592050075531006,8.609387123215129e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8514.5400390625,0.0,1490.66796875,1497.1583251953125,0.0,2606.67919921875,0.8947852253913879,1.0,0.0,3.0,1.0,0.0
17849640,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8128558993339539,0.4320554733276367,0.393235445022583,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9353128671646118,0.65937739610672,0.6267982125282288,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.861510694026947,0.5216951966285706,0.3673394024372101,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8101789355278015,0.4279199242591858,0.4099240601062774,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6681652665138245,0.2374143451452255,1.094653844833374,284.90118408203125,284.95001220703125,300.7390441894531,293.1982116699219,298.2468566894531,297.2318115234375,284.90252685546875,1.0,0.6772465705871582,0.3845692276954651,0.3845692276954651,1.0,1.0,-3.473032236099243,1.0032405853271484,2.4697916507720947,0.2190304845571518,0.8594568371772766,0.8594568371772766,0.0,238.63473510742188,246.0,61498.2421875,0.0,3803.27001953125,1.0,278.8572998046875,282.9476928710937,296.22247314453125,301.1339111328125,293.1499938964844,293.1499938964844,279.1499938964844,38858.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147149682044983,1.0,0.0,0.0,3.5920259952545166,3.592050075531006,8.609387123215129e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8514.5400390625,0.0,1490.66796875,1497.1583251953125,0.0,2606.67919921875,0.8947852253913879,1.0,0.0,3.0,1.0,0.0
17849700,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8114905953407288,0.4320353865623474,0.3930054306983948,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9337846636772156,0.659865140914917,0.6270333528518677,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.860988438129425,0.5233794450759888,0.3683551549911499,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8091159462928772,0.4283263981342315,0.4101779460906982,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6671512722969055,0.2375266104936599,1.0949232578277588,285.0135498046875,284.95001220703125,300.718994140625,293.1709899902344,298.2411499023437,297.2334289550781,285.0146484375,1.0,0.6782801747322083,0.3841791152954101,0.3841791152954101,1.0,1.0,-3.4748826026916504,1.0026981830596924,2.472184419631958,0.2179663777351379,0.9373230934143066,0.9373230934143066,0.0,240.1904296875,246.0,60634.28125,0.0,3817.10546875,1.0,279.10028076171875,283.07568359375,296.1549072265625,300.87042236328125,293.1499938964844,293.1499938964844,279.1499938964844,34238.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109776377677917,1.0,0.0,0.0,3.639928340911865,3.639951944351196,8.840543728183548e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8773.517578125,0.0,1508.8489990234375,1497.1583251953125,0.0,2572.19921875,0.9033695459365844,1.0,0.0,3.0,1.0,0.0
