time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849760,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8107481002807617,0.4321388900279999,0.3931358456611633,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.933011829853058,0.6605105996131897,0.6276610493659973,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8610810041427612,0.5251852869987488,0.3696318864822387,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8086133599281311,0.4288565218448639,0.410696268081665,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.6666358709335327,0.2377314269542694,1.095927357673645,285.0006408691406,284.95001220703125,300.69842529296875,293.14337158203125,298.2364807128906,297.23663330078125,284.99932861328125,1.0,0.6794392466545105,0.3837903141975403,0.3837903141975403,1.0,1.0,-3.479159116744995,1.0029653310775757,2.476193904876709,0.2172206491231918,0.948293924331665,0.948293924331665,0.0,241.3973999023437,249.0,60746.16796875,0.0,3834.919677734375,1.0,279.142822265625,283.0653381347656,296.1325988769531,300.8931579589844,293.1499938964844,293.1499938964844,278.8500061035156,33527.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099600076675415,1.0,0.0,0.0,3.7030673027038574,3.703091382980346,9.149903235083912e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9403.970703125,0.0,1574.2481689453125,1497.1583251953125,0.0,2562.8251953125,0.9152835607528688,1.0,0.0,3.0,1.0,0.0
17849820,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.807838499546051,0.4311257302761078,0.3926175534725189,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9298108816146852,0.6605211496353149,0.6281051635742188,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8599150776863098,0.5276947021484375,0.371646374464035,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8063774704933167,0.4290667772293091,0.4112298786640167,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6646022796630859,0.2376453727483749,1.0967518091201782,284.90167236328125,284.95001220703125,300.656005859375,293.0872497558594,298.2183837890625,297.2314758300781,284.9029846191406,1.0,0.6815870404243469,0.3830127120018005,0.3830127120018005,1.0,1.0,-3.48313570022583,1.0019556283950806,2.48117995262146,0.2153881937265396,0.8568346500396729,0.8568346500396729,0.0,244.71401977539065,252.0,61270.9140625,0.0,3864.568359375,1.0,278.8573913574219,282.9472351074219,296.111572265625,301.00506591796875,293.1499938964844,293.1499938964844,279.1499938964844,38883.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176249265670776,1.0,0.0,0.0,3.579280138015747,3.579303979873657,8.548396976948425e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8467.8623046875,0.0,1477.0615234375,1497.1583251953125,0.0,2633.579833984375,0.8919827342033386,1.0,0.0,3.0,1.0,0.0
17849880,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.807838499546051,0.4311257302761078,0.3926175534725189,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9298108816146852,0.6605211496353149,0.6281051635742188,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8599150776863098,0.5276947021484375,0.371646374464035,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8063774704933167,0.4290667772293091,0.4112298786640167,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6646022796630859,0.2376453727483749,1.0967518091201782,284.90167236328125,284.95001220703125,300.656005859375,293.0872497558594,298.2183837890625,297.2314758300781,284.9029846191406,1.0,0.6815870404243469,0.3830127120018005,0.3830127120018005,1.0,1.0,-3.48313570022583,1.0019556283950806,2.48117995262146,0.2153881937265396,0.8568346500396729,0.8568346500396729,0.0,244.71401977539065,252.0,61270.9140625,0.0,3864.568359375,1.0,278.8573913574219,282.9472351074219,296.111572265625,301.00506591796875,293.1499938964844,293.1499938964844,279.1499938964844,38883.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176249265670776,1.0,0.0,0.0,3.579280138015747,3.579303979873657,8.548396976948425e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8467.8623046875,0.0,1477.0615234375,1497.1583251953125,0.0,2633.579833984375,0.8919827342033386,1.0,0.0,3.0,1.0,0.0
17849940,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8057258129119873,0.4311836063861847,0.3925075829029083,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9275627136230468,0.6615631580352783,0.6288948655128479,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8595679402351379,0.53122478723526,0.3739738464355469,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8048186302185059,0.429960548877716,0.411969244480133,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6631401181221008,0.2379447668790817,1.097964882850647,284.9994201660156,284.95001220703125,300.6120910644531,293.0301818847656,298.2071533203125,297.2362670898437,284.9985656738281,1.0,0.6837435960769653,0.3822351098060608,0.3822351098060608,1.0,1.0,-3.4890921115875244,1.001608967781067,2.487483024597168,0.2135566771030426,0.9442211389541626,0.9442211389541626,0.0,247.4697723388672,255.0,60513.48046875,0.0,3895.935546875,1.0,279.141845703125,283.0638427734375,296.0199279785156,300.7621154785156,293.1499938964844,293.1499938964844,278.8500061035156,33612.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128684163093567,1.0,0.0,0.0,3.688692092895508,3.688715934753418,9.079001301870449e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9343.439453125,0.0,1558.58984375,1497.1583251953125,0.0,2589.6328125,0.9123387932777404,1.0,0.0,3.0,1.0,0.0
17850000,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8057258129119873,0.4311836063861847,0.3925075829029083,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9275627136230468,0.6615631580352783,0.6288948655128479,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8595679402351379,0.53122478723526,0.3739738464355469,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8048186302185059,0.429960548877716,0.411969244480133,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6631401181221008,0.2379447668790817,1.097964882850647,284.9994201660156,284.95001220703125,300.6120910644531,293.0301818847656,298.2071533203125,297.2362670898437,284.9985656738281,1.0,0.6837435960769653,0.3822351098060608,0.3822351098060608,1.0,1.0,-3.4890921115875244,1.001608967781067,2.487483024597168,0.2135566771030426,0.9442211389541626,0.9442211389541626,0.0,247.4697723388672,255.0,60513.48046875,0.0,3895.935546875,1.0,279.141845703125,283.0638427734375,296.0199279785156,300.7621154785156,293.1499938964844,293.1499938964844,278.8500061035156,33612.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128684163093567,1.0,0.0,0.0,3.688692092895508,3.688715934753418,9.079001301870449e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9343.439453125,0.0,1558.58984375,1497.1583251953125,0.0,2589.6328125,0.9123387932777404,1.0,0.0,3.0,1.0,0.0
17850060,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8027912974357605,0.4301574826240539,0.391965389251709,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9244151711463928,0.6614879369735718,0.6292475461959839,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8584763407707214,0.5337691307067871,0.376006156206131,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8025916218757629,0.4301312565803528,0.4124586582183838,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6611747145652771,0.237842857837677,1.09870183467865,284.90240478515625,284.95001220703125,300.56695556640625,292.9725952148437,298.1883850097656,297.2311706542969,284.90362548828125,1.0,0.6858503222465515,0.3814522624015808,0.3814522624015808,1.0,1.0,-3.492792844772339,1.0004767179489136,2.492316246032715,0.2116676867008209,0.8540457487106323,0.8540457487106323,0.0,250.7943420410156,258.0,61021.828125,0.0,3925.082275390625,1.0,278.8575134277344,282.9472351074219,295.996826171875,300.8699951171875,293.1499938964844,293.1499938964844,279.1499938964844,38894.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204882740974426,1.0,0.0,0.0,3.564915895462036,3.5649397373199463,8.479922257720318e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8418.4501953125,0.0,1461.7059326171875,1497.1583251953125,0.0,2660.09326171875,0.8888194561004639,1.0,0.0,3.0,1.0,0.0
17850120,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8027912974357605,0.4301574826240539,0.391965389251709,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9244151711463928,0.6614879369735718,0.6292475461959839,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8584763407707214,0.5337691307067871,0.376006156206131,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8025916218757629,0.4301312565803528,0.4124586582183838,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6611747145652771,0.237842857837677,1.09870183467865,284.90240478515625,284.95001220703125,300.56695556640625,292.9725952148437,298.1883850097656,297.2311706542969,284.90362548828125,1.0,0.6858503222465515,0.3814522624015808,0.3814522624015808,1.0,1.0,-3.492792844772339,1.0004767179489136,2.492316246032715,0.2116676867008209,0.8540457487106323,0.8540457487106323,0.0,250.7943420410156,258.0,61021.828125,0.0,3925.082275390625,1.0,278.8575134277344,282.9472351074219,295.996826171875,300.8699951171875,293.1499938964844,293.1499938964844,279.1499938964844,38894.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204882740974426,1.0,0.0,0.0,3.564915895462036,3.5649397373199463,8.479922257720318e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8418.4501953125,0.0,1461.7059326171875,1497.1583251953125,0.0,2660.09326171875,0.8888194561004639,1.0,0.0,3.0,1.0,0.0
17850180,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8007132411003113,0.4301915168762207,0.3918397724628448,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9222177863121032,0.6624365448951721,0.6299554109573364,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8581928014755249,0.5373324155807495,0.378359317779541,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8010692000389099,0.4309829771518707,0.4131615757942199,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6597692370414734,0.2381251752376556,1.0998469591140747,284.9984436035156,284.95001220703125,300.5208740234375,292.9148254394531,298.1766052246094,297.2359313964844,284.99761962890625,1.0,0.6879692077636719,0.3806694149971008,0.3806694149971008,1.0,1.0,-3.498537540435791,1.0000258684158323,2.498511791229248,0.2097884714603424,0.9400560259819032,0.9400560259819032,0.0,253.5487670898437,261.0,60266.02734375,0.0,3956.082763671875,1.0,279.1417541503906,283.0625,295.9041748046875,300.6259460449219,293.1499938964844,293.1499938964844,278.8500061035156,33617.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815650999546051,1.0,0.0,0.0,3.6747117042541504,3.674735546112061,9.010311714519048e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9283.46484375,0.0,1542.8902587890625,1497.1583251953125,0.0,2615.327392578125,0.9091965556144714,1.0,0.0,3.0,1.0,0.0
17850240,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8007132411003113,0.4301915168762207,0.3918397724628448,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9222177863121032,0.6624365448951721,0.6299554109573364,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8581928014755249,0.5373324155807495,0.378359317779541,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8010692000389099,0.4309829771518707,0.4131615757942199,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6597692370414734,0.2381251752376556,1.0998469591140747,284.9984436035156,284.95001220703125,300.5208740234375,292.9148254394531,298.1766052246094,297.2359313964844,284.99761962890625,1.0,0.6879692077636719,0.3806694149971008,0.3806694149971008,1.0,1.0,-3.498537540435791,1.0000258684158323,2.498511791229248,0.2097884714603424,0.9400560259819032,0.9400560259819032,0.0,253.5487670898437,261.0,60266.02734375,0.0,3956.082763671875,1.0,279.1417541503906,283.0625,295.9041748046875,300.6259460449219,293.1499938964844,293.1499938964844,278.8500061035156,33617.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815650999546051,1.0,0.0,0.0,3.6747117042541504,3.674735546112061,9.010311714519048e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9283.46484375,0.0,1542.8902587890625,1497.1583251953125,0.0,2615.327392578125,0.9091965556144714,1.0,0.0,3.0,1.0,0.0
17850300,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.799598217010498,0.4297274649143219,0.391749233007431,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9210450649261476,0.6624369621276855,0.6303039193153381,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8579757809638977,0.5386660099029541,0.379519909620285,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8002617955207825,0.4311113357543945,0.4135300517082214,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6590532660484314,0.2381132692098617,1.1005717515945437,284.8743896484375,284.95001220703125,300.49755859375,292.885986328125,298.1675720214844,297.23406982421875,284.8732604980469,1.0,0.6890729069709778,0.3802779912948608,0.3802779912948608,1.0,1.0,-3.501565933227539,0.9998415112495422,2.5017244815826416,0.2089919298887252,0.8527265191078186,0.8527265191078186,0.0,255.0289306640625,261.0,61094.87890625,0.0,3972.6181640625,1.0,278.8977355957031,282.92169189453125,295.91680908203125,300.8314514160156,293.1499938964844,293.1499938964844,278.8500061035156,38094.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209170699119568,1.0,0.0,0.0,3.632662057876587,3.632686138153076,8.805282050161622e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8986.9189453125,0.0,1529.56201171875,1497.1583251953125,0.0,2664.067626953125,0.9006282091140747,1.0,0.0,3.0,1.0,0.0
17850360,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7978541851043701,0.4291546046733856,0.3912830948829651,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9191583395004272,0.6622752547264099,0.6302234530448914,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.857179582118988,0.5399044752120972,0.3804098069667816,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7988980412483215,0.4311164319515228,0.4136132895946502,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6578792333602905,0.2380090951919555,1.1005134582519531,284.9029846191406,284.95001220703125,300.47412109375,292.85723876953125,298.15753173828125,297.2308654785156,284.9042358398437,1.0,0.6900363564491272,0.3798985779285431,0.3798985779285431,1.0,1.0,-3.5020108222961426,0.9988368153572084,2.503174066543579,0.2079003900289535,0.8509834408760071,0.8509834408760071,0.0,256.8717956542969,264.0,60756.9453125,0.0,3984.776611328125,1.0,278.8578491210937,282.94757080078125,295.8811950683594,300.7326965332031,293.1499938964844,293.1499938964844,279.1499938964844,38921.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232157826423645,1.0,0.0,0.0,3.549467802047729,3.5494914054870605,8.406587994613801e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8367.5419921875,0.0,1445.42529296875,1497.1583251953125,0.0,2685.38671875,0.8853889107704163,1.0,0.0,3.0,1.0,0.0
17850420,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7958303093910217,0.4291648268699646,0.3911417424678802,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9170218110084534,0.6631281971931458,0.6308473944664001,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8569484353065491,0.5434908270835876,0.3827817440032959,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7974120378494263,0.4319272041320801,0.4142809808254242,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6565268039703369,0.2382751852273941,1.1015956401824951,284.99761962890625,284.95001220703125,300.427001953125,292.8002014160156,298.1455383300781,297.2355651855469,284.9967956542969,1.0,0.6921181678771973,0.3791398108005523,0.3791398108005523,1.0,1.0,-3.507540464401245,0.9983702898025512,2.5091702938079834,0.2060635238885879,0.9358882904052734,0.9358882904052734,0.0,259.62646484375,267.0,60012.1875,0.0,4015.396240234375,1.0,279.1416320800781,283.0615539550781,295.7890625,300.4893798828125,293.1499938964844,293.1499938964844,278.8500061035156,33616.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81828373670578,1.0,0.0,0.0,3.660000562667847,3.660024404525757,8.938313840189949e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9223.02734375,0.0,1526.4425048828125,1497.1583251953125,0.0,2639.6767578125,0.905890166759491,1.0,0.0,3.0,1.0,0.0
17850480,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7958303093910217,0.4291648268699646,0.3911417424678802,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9170218110084534,0.6631281971931458,0.6308473944664001,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8569484353065491,0.5434908270835876,0.3827817440032959,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7974120378494263,0.4319272041320801,0.4142809808254242,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6565268039703369,0.2382751852273941,1.1015956401824951,284.99761962890625,284.95001220703125,300.427001953125,292.8002014160156,298.1455383300781,297.2355651855469,284.9967956542969,1.0,0.6921181678771973,0.3791398108005523,0.3791398108005523,1.0,1.0,-3.507540464401245,0.9983702898025512,2.5091702938079834,0.2060635238885879,0.9358882904052734,0.9358882904052734,0.0,259.62646484375,267.0,60012.1875,0.0,4015.396240234375,1.0,279.1416320800781,283.0615539550781,295.7890625,300.4893798828125,293.1499938964844,293.1499938964844,278.8500061035156,33616.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81828373670578,1.0,0.0,0.0,3.660000562667847,3.660024404525757,8.938313840189949e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9223.02734375,0.0,1526.4425048828125,1497.1583251953125,0.0,2639.6767578125,0.905890166759491,1.0,0.0,3.0,1.0,0.0
17850540,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7934319376945496,0.4282215535640716,0.3906752169132232,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9144813418388368,0.6628966927528381,0.6310537457466125,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8561629056930542,0.5457474589347839,0.3846213817596435,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.79559725522995,0.4320075809955597,0.4146790206432342,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6549679636955261,0.2381618916988372,1.1022239923477173,284.8995361328125,284.95001220703125,300.38543701171875,292.7507629394531,298.128662109375,297.23095703125,284.901123046875,1.0,0.6939235925674438,0.3784720599651336,0.3784720599651336,1.0,1.0,-3.5106844902038574,0.9973738789558412,2.513310670852661,0.2044585198163986,0.8490813970565796,0.8490813970565796,0.0,262.524658203125,267.0,60543.14453125,0.0,4040.820556640625,1.0,278.8625183105469,282.9448547363281,295.778076171875,300.6188049316406,293.1499938964844,293.1499938964844,278.8500061035156,39113.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255603313446045,1.0,0.0,0.0,3.54356050491333,3.543584108352661,8.378629559047113e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8824.630859375,0.0,1440.55517578125,1497.1583251953125,0.0,2707.15673828125,0.8842881917953491,1.0,0.0,3.0,1.0,0.0
17850600,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7930358052253723,0.4281172752380371,0.3905653953552246,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9140580296516418,0.6628788113594055,0.6310235857963562,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8559929728507996,0.5460798144340515,0.3848390579223633,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7952858805656433,0.4320245385169983,0.4146927893161773,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6547014117240906,0.2381452918052673,1.102186918258667,284.9043884277344,284.95001220703125,300.3797912597656,292.7441101074219,298.1264953613281,297.23052978515625,284.9050598144531,1.0,0.6941452622413635,0.3783810138702392,0.3783810138702392,1.0,1.0,-3.510749340057373,0.9971188306808472,2.5136303901672363,0.2041780650615692,0.8484595417976379,0.8484595417976379,0.0,262.955078125,270.0,60506.9765625,0.0,4043.570068359375,1.0,278.8583068847656,282.9481506347656,295.7673645019531,300.5962219238281,293.1499938964844,293.1499938964844,279.1499938964844,38780.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257688283920288,1.0,0.0,0.0,3.535472869873047,3.535496473312378,8.340427939401707e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8320.1240234375,0.0,1429.599853515625,1497.1583251953125,0.0,2709.093994140625,0.8821999430656433,1.0,0.0,3.0,1.0,0.0
17850660,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.791074812412262,0.4281055033206939,0.3904146254062652,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9120064377784728,0.6636353135108948,0.6315675377845764,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.855813205242157,0.5496786832809448,0.38722625374794,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7938424348831177,0.4327963590621948,0.4153299033641815,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.653404712677002,0.2383959144353866,1.103215575218201,284.9969787597656,284.95001220703125,300.3327331542969,292.6893005371094,298.1146545410156,297.235107421875,284.99615478515625,1.0,0.696190595626831,0.3776566386222839,0.3776566386222839,1.0,1.0,-3.5160887241363525,0.9966748356819152,2.519413709640503,0.2024173587560653,0.9318854808807372,0.9318854808807372,0.0,265.70428466796875,273.0,59760.7890625,0.0,4073.82421875,1.0,279.1415405273437,283.0609130859375,295.6774597167969,300.3559265136719,293.1499938964844,293.1499938964844,278.8500061035156,33607.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207055926322937,1.0,0.0,0.0,3.6451146602630615,3.6451382637023926,8.865753784448316e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9163.98046875,0.0,1509.8619384765625,1497.1583251953125,0.0,2662.107177734375,0.9025322198867798,1.0,0.0,3.0,1.0,0.0
17850720,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.791074812412262,0.4281055033206939,0.3904146254062652,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9120064377784728,0.6636353135108948,0.6315675377845764,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.855813205242157,0.5496786832809448,0.38722625374794,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7938424348831177,0.4327963590621948,0.4153299033641815,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.653404712677002,0.2383959144353866,1.103215575218201,284.9969787597656,284.95001220703125,300.3327331542969,292.6893005371094,298.1146545410156,297.235107421875,284.99615478515625,1.0,0.696190595626831,0.3776566386222839,0.3776566386222839,1.0,1.0,-3.5160887241363525,0.9966748356819152,2.519413709640503,0.2024173587560653,0.9318854808807372,0.9318854808807372,0.0,265.70428466796875,273.0,59760.7890625,0.0,4073.82421875,1.0,279.1415405273437,283.0609130859375,295.6774597167969,300.3559265136719,293.1499938964844,293.1499938964844,278.8500061035156,33607.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207055926322937,1.0,0.0,0.0,3.6451146602630615,3.6451382637023926,8.865753784448316e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9163.98046875,0.0,1509.8619384765625,1497.1583251953125,0.0,2662.107177734375,0.9025322198867798,1.0,0.0,3.0,1.0,0.0
17850780,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7883554697036743,0.4270495772361755,0.3898260593414306,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9091725945472716,0.6632986068725586,0.6316578388214111,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8549145460128784,0.5522738099098206,0.3892870545387268,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7917690277099609,0.4328608512878418,0.4157081246376037,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6516472101211548,0.2382534742355346,1.1037451028823853,284.9053039550781,284.95001220703125,300.2861633300781,292.6361694335937,298.0959777832031,297.2300720214844,284.90594482421875,1.0,0.6981792449951172,0.3769322633743286,0.3769322633743286,1.0,1.0,-3.519068956375122,0.9954403638839722,2.5236284732818604,0.2006074786186218,0.8458008766174316,0.8458008766174316,0.0,269.0321960449219,276.0,60253.00390625,0.0,4101.51806640625,1.0,278.8584289550781,282.948974609375,295.658935546875,300.4654235839844,293.1499938964844,293.1499938964844,279.1499938964844,38758.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280973434448242,1.0,0.0,0.0,3.5201189517974854,3.5201423168182373,8.26814300580736e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8272.013671875,0.0,1413.3211669921875,1497.1583251953125,0.0,2730.740966796875,0.8787887692451477,1.0,0.0,3.0,1.0,0.0
17850840,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7883554697036743,0.4270495772361755,0.3898260593414306,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9091725945472716,0.6632986068725586,0.6316578388214111,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8549145460128784,0.5522738099098206,0.3892870545387268,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7917690277099609,0.4328608512878418,0.4157081246376037,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6516472101211548,0.2382534742355346,1.1037451028823853,284.9053039550781,284.95001220703125,300.2861633300781,292.6361694335937,298.0959777832031,297.2300720214844,284.90594482421875,1.0,0.6981792449951172,0.3769322633743286,0.3769322633743286,1.0,1.0,-3.519068956375122,0.9954403638839722,2.5236284732818604,0.2006074786186218,0.8458008766174316,0.8458008766174316,0.0,269.0321960449219,276.0,60253.00390625,0.0,4101.51806640625,1.0,278.8584289550781,282.948974609375,295.658935546875,300.4654235839844,293.1499938964844,293.1499938964844,279.1499938964844,38758.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280973434448242,1.0,0.0,0.0,3.5201189517974854,3.5201423168182373,8.26814300580736e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8272.013671875,0.0,1413.3211669921875,1497.1583251953125,0.0,2730.740966796875,0.8787887692451477,1.0,0.0,3.0,1.0,0.0
17850900,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7871278524398804,0.4269840717315674,0.3895773589611053,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9078986048698424,0.6635631918907166,0.6317029595375061,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8545904755592346,0.554027259349823,0.3903567194938659,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7908231019973755,0.4331745207309723,0.4158847630023956,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6508253216743469,0.2383288443088531,1.1038765907287598,285.01190185546875,284.95001220703125,300.2631225585937,292.6103210449219,298.0897216796875,297.231689453125,285.0125732421875,1.0,0.6991232633590698,0.3765700757503509,0.3765700757503509,1.0,1.0,-3.520474672317505,0.9947999715805054,2.525674819946289,0.1995691359043121,0.9201352000236512,0.9201352000236512,0.0,270.5697021484375,276.0,59412.78515625,0.0,4114.41552734375,1.0,279.0986328125,283.0718078613281,295.5921936035156,300.20562744140625,293.1499938964844,293.1499938964844,279.1499938964844,34138.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824141263961792,1.0,0.0,0.0,3.569094181060791,3.5691170692443848,8.499811201545526e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8511.642578125,0.0,1431.3861083984375,1497.1583251953125,0.0,2693.97705078125,0.887492835521698,1.0,0.0,3.0,1.0,0.0
17850960,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7864397168159485,0.4270198345184326,0.3896570205688476,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.907204270362854,0.6639606952667236,0.6321111917495728,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8547605276107788,0.5558755993843079,0.3916737139225006,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7903527021408081,0.4335976839065552,0.4163104891777038,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6503911018371582,0.2384889274835586,1.1047040224075315,284.996337890625,284.95001220703125,300.24029541015625,292.5850524902344,298.0845031738281,297.23455810546875,284.9950866699219,1.0,0.7001863121986389,0.3762110471725464,0.3762110471725464,1.0,1.0,-3.524151086807251,0.994909644126892,2.5292415618896484,0.1988246887922287,0.9281777143478394,0.9281777143478394,0.0,271.7869873046875,279.0,59525.75,0.0,4131.287109375,1.0,279.14227294921875,283.0600891113281,295.5716857910156,300.2288513183594,293.1499938964844,293.1499938964844,278.8500061035156,33512.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228287100791931,1.0,0.0,0.0,3.632850408554077,3.632873773574829,8.806195523902716e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9111.4609375,0.0,1495.648681640625,1497.1583251953125,0.0,2681.795166015625,0.899455726146698,1.0,0.0,3.0,1.0,0.0
17851020,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7838079929351807,0.425958514213562,0.3890659213066101,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9045392274856568,0.663539469242096,0.6321249008178711,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8539198040962219,0.5584656596183777,0.3937355279922485,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7883419990539551,0.4336342513561249,0.4166638851165771,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6487048864364624,0.2383343428373336,1.1051839590072632,284.9062194824219,284.95001220703125,300.19549560546875,292.5363464355469,298.06640625,297.2294921875,284.9067687988281,1.0,0.7021386027336121,0.3754930198192596,0.3754930198192596,1.0,1.0,-3.5269479751586914,0.9936224818229676,2.533325433731079,0.1970136761665344,0.8433755040168762,0.8433755040168762,0.0,275.10693359375,282.0,60015.3671875,0.0,4158.56201171875,1.0,278.8585510253906,282.94989013671875,295.5584411621094,300.3434143066406,293.1499938964844,293.1499938964844,279.1499938964844,38731.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301264643669128,1.0,0.0,0.0,3.505631685256958,3.505654811859131,8.200227057386655e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8227.3017578125,0.0,1398.0361328125,1497.1583251953125,0.0,2749.623046875,0.8755688071250916,1.0,0.0,3.0,1.0,0.0
17851080,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7838079929351807,0.425958514213562,0.3890659213066101,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9045392274856568,0.663539469242096,0.6321249008178711,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8539198040962219,0.5584656596183777,0.3937355279922485,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7883419990539551,0.4336342513561249,0.4166638851165771,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6487048864364624,0.2383343428373336,1.1051839590072632,284.9062194824219,284.95001220703125,300.19549560546875,292.5363464355469,298.06640625,297.2294921875,284.9067687988281,1.0,0.7021386027336121,0.3754930198192596,0.3754930198192596,1.0,1.0,-3.5269479751586914,0.9936224818229676,2.533325433731079,0.1970136761665344,0.8433755040168762,0.8433755040168762,0.0,275.10693359375,282.0,60015.3671875,0.0,4158.56201171875,1.0,278.8585510253906,282.94989013671875,295.5584411621094,300.3434143066406,293.1499938964844,293.1499938964844,279.1499938964844,38731.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301264643669128,1.0,0.0,0.0,3.505631685256958,3.505654811859131,8.200227057386655e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8227.3017578125,0.0,1398.0361328125,1497.1583251953125,0.0,2749.623046875,0.8755688071250916,1.0,0.0,3.0,1.0,0.0
17851140,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7819588780403137,0.4259131550788879,0.3888941705226898,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.902696967124939,0.664110541343689,0.6325044631958008,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8538023829460144,0.5620584487915039,0.3961236178874969,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7869717478752136,0.434341698884964,0.4172453582286834,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6475001573562622,0.238555446267128,1.10609769821167,284.99591064453125,284.95001220703125,300.1519470214844,292.4903564453125,298.0556335449219,297.2338562011719,284.9950561523437,1.0,0.7041118741035461,0.3747749924659729,0.3747749924659729,1.0,1.0,-3.531860828399658,0.9930323958396912,2.5388283729553223,0.1952221542596817,0.9248459935188292,0.9248459935188292,0.0,277.8550720214844,285.0,59302.50390625,0.0,4187.98681640625,1.0,279.14129638671875,283.0601806640625,295.4767150878906,300.1137390136719,293.1499938964844,293.1499938964844,278.8500061035156,33579.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246956467628479,1.0,0.0,0.0,3.617748975753784,3.617772340774536,8.733134677640919e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9057.7978515625,0.0,1479.6353759765625,1497.1583251953125,0.0,2699.125,0.8963058590888977,1.0,0.0,3.0,1.0,0.0
17851200,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7819588780403137,0.4259131550788879,0.3888941705226898,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.902696967124939,0.664110541343689,0.6325044631958008,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8538023829460144,0.5620584487915039,0.3961236178874969,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7869717478752136,0.434341698884964,0.4172453582286834,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6475001573562622,0.238555446267128,1.10609769821167,284.99591064453125,284.95001220703125,300.1519470214844,292.4903564453125,298.0556335449219,297.2338562011719,284.9950561523437,1.0,0.7041118741035461,0.3747749924659729,0.3747749924659729,1.0,1.0,-3.531860828399658,0.9930323958396912,2.5388283729553223,0.1952221542596817,0.9248459935188292,0.9248459935188292,0.0,277.8550720214844,285.0,59302.50390625,0.0,4187.98681640625,1.0,279.14129638671875,283.0601806640625,295.4767150878906,300.1137390136719,293.1499938964844,293.1499938964844,278.8500061035156,33579.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246956467628479,1.0,0.0,0.0,3.617748975753784,3.617772340774536,8.733134677640919e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9057.7978515625,0.0,1479.6353759765625,1497.1583251953125,0.0,2699.125,0.8963058590888977,1.0,0.0,3.0,1.0,0.0
17851260,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7793957591056824,0.4248518943786621,0.3882914781570434,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9001606106758118,0.6636107563972473,0.6324329972267151,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.852992832660675,0.5646357536315918,0.3981704115867615,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7850078344345093,0.4343565106391907,0.4175709187984466,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.645867645740509,0.2383890450000763,1.106508731842041,284.9071044921875,284.95001220703125,300.1100158691406,292.447509765625,298.0384216308594,297.2287902832031,284.9075927734375,1.0,0.7060269117355347,0.3740556538105011,0.3740556538105011,1.0,1.0,-3.5344064235687256,0.9916481971740724,2.5427582263946533,0.1933754384517669,0.8412774205207825,0.8412774205207825,0.0,281.1796875,288.0,59803.7734375,0.0,4214.7294921875,1.0,278.858642578125,282.9508056640625,295.46881103515625,300.2338256835937,293.1499938964844,293.1499938964844,279.1499938964844,38697.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831807017326355,1.0,0.0,0.0,3.492668628692627,3.4926915168762207,8.139693363773404e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8187.60498046875,0.0,1384.385498046875,1497.1583251953125,0.0,2765.273681640625,0.872675895690918,1.0,0.0,3.0,1.0,0.0
17851320,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7793957591056824,0.4248518943786621,0.3882914781570434,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9001606106758118,0.6636107563972473,0.6324329972267151,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.852992832660675,0.5646357536315918,0.3981704115867615,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7850078344345093,0.4343565106391907,0.4175709187984466,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.645867645740509,0.2383890450000763,1.106508731842041,284.9071044921875,284.95001220703125,300.1100158691406,292.447509765625,298.0384216308594,297.2287902832031,284.9075927734375,1.0,0.7060269117355347,0.3740556538105011,0.3740556538105011,1.0,1.0,-3.5344064235687256,0.9916481971740724,2.5427582263946533,0.1933754384517669,0.8412774205207825,0.8412774205207825,0.0,281.1796875,288.0,59803.7734375,0.0,4214.7294921875,1.0,278.858642578125,282.9508056640625,295.46881103515625,300.2338256835937,293.1499938964844,293.1499938964844,279.1499938964844,38697.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831807017326355,1.0,0.0,0.0,3.492668628692627,3.4926915168762207,8.139693363773404e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8187.60498046875,0.0,1384.385498046875,1497.1583251953125,0.0,2765.273681640625,0.872675895690918,1.0,0.0,3.0,1.0,0.0
17851380,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7776072025299072,0.4247979521751404,0.3881157338619232,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8983628153800964,0.66409832239151,0.6327378749847412,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.852898359298706,0.5682129859924316,0.4005497395992279,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7836785316467285,0.4350415766239166,0.4181330800056457,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6447060108184814,0.2385968118906021,1.1073689460754397,284.9957275390625,284.95001220703125,300.0699462890625,292.4081420898437,298.02862548828125,297.23309326171875,284.9949035644531,1.0,0.7079664468765259,0.3733363151550293,0.3733363151550293,1.0,1.0,-3.5391266345977783,0.990977704524994,2.54814887046814,0.1915564835071563,0.9221178293228148,0.9221178293228148,0.0,283.92547607421875,291.0,59111.734375,0.0,4243.76416015625,1.0,279.1412048339844,283.0602111816406,295.3933410644531,300.0119323730469,293.1499938964844,293.1499938964844,278.8500061035156,33555.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261404633522034,1.0,0.0,0.0,3.6059682369232178,3.605991363525391,8.676350375935726e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9013.6806640625,0.0,1466.6602783203125,1497.1583251953125,0.0,2712.547119140625,0.8936450481414795,1.0,0.0,3.0,1.0,0.0
17851440,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7776072025299072,0.4247979521751404,0.3881157338619232,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8983628153800964,0.66409832239151,0.6327378749847412,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.852898359298706,0.5682129859924316,0.4005497395992279,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7836785316467285,0.4350415766239166,0.4181330800056457,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6447060108184814,0.2385968118906021,1.1073689460754397,284.9957275390625,284.95001220703125,300.0699462890625,292.4081420898437,298.02862548828125,297.23309326171875,284.9949035644531,1.0,0.7079664468765259,0.3733363151550293,0.3733363151550293,1.0,1.0,-3.5391266345977783,0.990977704524994,2.54814887046814,0.1915564835071563,0.9221178293228148,0.9221178293228148,0.0,283.92547607421875,291.0,59111.734375,0.0,4243.76416015625,1.0,279.1412048339844,283.0602111816406,295.3933410644531,300.0119323730469,293.1499938964844,293.1499938964844,278.8500061035156,33555.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261404633522034,1.0,0.0,0.0,3.6059682369232178,3.605991363525391,8.676350375935726e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9013.6806640625,0.0,1466.6602783203125,1497.1583251953125,0.0,2712.547119140625,0.8936450481414795,1.0,0.0,3.0,1.0,0.0
17851500,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7766280770301819,0.4243083596229553,0.3879887461662292,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8973831534385681,0.6638767123222351,0.6328688263893127,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8527570962905884,0.5695270895957947,0.4017013013362884,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.782958447933197,0.435091495513916,0.4184227287769317,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.6441029906272888,0.238549068570137,1.1079248189926147,284.87725830078125,284.95001220703125,300.0506896972656,292.389892578125,298.0209350585937,297.2310791015625,284.876708984375,1.0,0.7089743614196777,0.3729766607284546,0.3729766607284546,1.0,1.0,-3.5415406227111816,0.9906509518623352,2.550889730453491,0.190775841474533,0.8383290767669678,0.8383290767669678,0.0,285.41552734375,291.0,59909.98046875,0.0,4259.14697265625,1.0,278.8993530273437,282.9256591796875,295.4173278808594,300.2254943847656,293.1499938964844,293.1499938964844,278.8500061035156,38250.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310971856117249,1.0,0.0,0.0,3.559278726577759,3.55930233001709,8.453124564766767e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8734.6455078125,0.0,1450.981201171875,1497.1583251953125,0.0,2758.661865234375,0.8843667507171631,1.0,0.0,3.0,1.0,0.0
17851560,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.775132954120636,0.4237395524978637,0.3875168859958648,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8958761692047119,0.6635249853134155,0.6325989365577698,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8521304130554199,0.5707669258117676,0.4025841653347015,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7817789912223816,0.4350402057170868,0.418444275856018,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.643136203289032,0.238419771194458,1.1077351570129397,284.9076538085937,284.95001220703125,300.0320129394531,292.37261962890625,298.0126647949219,297.2279968261719,284.9086303710937,1.0,0.7098488807678223,0.3726300001144409,0.3726300001144409,1.0,1.0,-3.541509866714477,0.9895673990249634,2.5519423484802246,0.1897297203540802,0.8394425511360168,0.8394425511360168,0.0,287.2425842285156,294.0,59612.1015625,0.0,4270.12255859375,1.0,278.85845947265625,282.95196533203125,295.3932800292969,300.1406555175781,293.1499938964844,293.1499938964844,279.1499938964844,38790.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330786228179932,1.0,0.0,0.0,3.479786872863769,3.479809761047364,8.079762210400077e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8151.498046875,0.0,1371.8203125,1497.1583251953125,0.0,2777.122802734375,0.8699067831039429,1.0,0.0,3.0,1.0,0.0
