time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851620,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.773394763469696,0.4236785471439361,0.3873333632946014,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8940929174423218,0.6639320254325867,0.6328269243240356,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.852042555809021,0.5743175745010376,0.404942899942398,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7804827690124512,0.4357061982154846,0.418987363576889,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6420079469680786,0.2386137694120407,1.1085342168807983,284.9957580566406,284.95001220703125,299.9964904785156,292.3412780761719,298.00421142578125,297.232177734375,284.9949951171875,1.0,0.7117552161216736,0.3719366788864136,0.3719366788864136,1.0,1.0,-3.546006917953491,0.9888918399810792,2.557115077972412,0.1879642456769943,0.9199121594429016,0.9199121594429016,0.0,289.99395751953125,297.0,58960.66015625,0.0,4298.7216796875,1.0,279.14111328125,283.0604858398437,295.32537841796875,299.92852783203125,293.1499938964844,293.1499938964844,278.8500061035156,33533.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271836042404175,1.0,0.0,0.0,3.595668077468872,3.595691204071045,8.626855105831055e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8976.8349609375,0.0,1455.37744140625,1497.1583251953125,0.0,2722.24365234375,0.8913476467132568,1.0,0.0,3.0,1.0,0.0
17851680,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.773394763469696,0.4236785471439361,0.3873333632946014,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8940929174423218,0.6639320254325867,0.6328269243240356,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.852042555809021,0.5743175745010376,0.404942899942398,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7804827690124512,0.4357061982154846,0.418987363576889,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6420079469680786,0.2386137694120407,1.1085342168807983,284.9957580566406,284.95001220703125,299.9964904785156,292.3412780761719,298.00421142578125,297.232177734375,284.9949951171875,1.0,0.7117552161216736,0.3719366788864136,0.3719366788864136,1.0,1.0,-3.546006917953491,0.9888918399810792,2.557115077972412,0.1879642456769943,0.9199121594429016,0.9199121594429016,0.0,289.99395751953125,297.0,58960.66015625,0.0,4298.7216796875,1.0,279.14111328125,283.0604858398437,295.32537841796875,299.92852783203125,293.1499938964844,293.1499938964844,278.8500061035156,33533.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271836042404175,1.0,0.0,0.0,3.595668077468872,3.595691204071045,8.626855105831055e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8976.8349609375,0.0,1455.37744140625,1497.1583251953125,0.0,2722.24365234375,0.8913476467132568,1.0,0.0,3.0,1.0,0.0
17851740,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7711108922958374,0.4226612448692322,0.3867709040641784,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.891761302947998,0.6633095741271973,0.6326422691345215,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8513437509536743,0.5767236351966858,0.4068816602230072,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7787278294563293,0.4356915950775146,0.4192833006381988,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6405630707740784,0.2384340316057205,1.108868956565857,284.90631103515625,284.95001220703125,299.9649353027344,292.31549072265625,297.9902648925781,297.2271728515625,284.9070129394531,1.0,0.7135381698608398,0.3712711036205292,0.3712711036205292,1.0,1.0,-3.5482077598571777,0.9875410795211792,2.560666561126709,0.1862474530935287,0.8379184603691101,0.8379184603691101,0.0,293.1692199707031,297.0,59570.5703125,0.0,4323.81787109375,1.0,278.8597717285156,282.9563903808594,295.3364562988281,300.0750732421875,293.1499938964844,293.1499938964844,278.8500061035156,38805.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338875770568848,1.0,0.0,0.0,3.474093198776245,3.474116086959839,8.053343663050327e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8608.7939453125,0.0,1366.107177734375,1497.1583251953125,0.0,2784.663818359375,0.868666410446167,1.0,0.0,3.0,1.0,0.0
17851800,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7710016369819641,0.4226274192333221,0.386736512184143,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8916488289833069,0.6632884740829468,0.6326197385787964,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8513009548187256,0.5768304467201233,0.4069534540176391,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7786410450935364,0.4356939196586609,0.4192852675914764,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6404913067817688,0.2384266108274459,1.108849287033081,284.9071350097656,284.95001220703125,299.96368408203125,292.31451416015625,297.98974609375,297.22705078125,284.9077453613281,1.0,0.713605523109436,0.3712433576583862,0.3712433576583862,1.0,1.0,-3.548204183578491,0.987454116344452,2.5607500076293945,0.186159461736679,0.8373132348060608,0.8373132348060608,0.0,293.30914306640625,300.0,59502.40234375,0.0,4324.6572265625,1.0,278.8584899902344,282.9561767578125,295.33416748046875,300.0694885253906,293.1499938964844,293.1499938964844,279.1499938964844,38730.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339181542396545,1.0,0.0,0.0,3.471464872360229,3.4714877605438232,8.041163255256834e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8131.35595703125,0.0,1362.8970947265625,1497.1583251953125,0.0,2784.94921875,0.8679495453834534,1.0,0.0,3.0,1.0,0.0
17851860,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.769318163394928,0.4225731194019317,0.3865607380867004,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8898664116859436,0.6635825634002686,0.6327558755874634,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.851165771484375,0.5802112221717834,0.4092209935188293,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7773803472518921,0.4363549947738647,0.4198236763477325,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6393915414810181,0.2386071234941482,1.1095987558364868,284.99639892578125,284.95001220703125,299.9338684082031,292.29266357421875,297.9825134277344,297.2304992675781,284.99566650390625,1.0,0.7154746651649475,0.3705858588218689,0.3705858588218689,1.0,1.0,-3.5524251461029053,0.9867846369743348,2.565640449523926,0.1844740509986877,0.9186546802520752,0.9186546802520752,0.0,296.07208251953125,303.0,58862.7109375,0.0,4352.70361328125,1.0,279.1410217285156,283.0637512207031,295.2753295898437,299.8667297363281,293.1499938964844,293.1499938964844,278.8500061035156,33489.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277450203895569,1.0,0.0,0.0,3.587308406829834,3.587331533432007,8.586787885178637e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8953.458984375,0.0,1446.071044921875,1497.1583251953125,0.0,2727.4638671875,0.8895118832588196,1.0,0.0,3.0,1.0,0.0
17851920,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.769318163394928,0.4225731194019317,0.3865607380867004,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8898664116859436,0.6635825634002686,0.6327558755874634,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.851165771484375,0.5802112221717834,0.4092209935188293,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7773803472518921,0.4363549947738647,0.4198236763477325,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6393915414810181,0.2386071234941482,1.1095987558364868,284.99639892578125,284.95001220703125,299.9338684082031,292.29266357421875,297.9825134277344,297.2304992675781,284.99566650390625,1.0,0.7154746651649475,0.3705858588218689,0.3705858588218689,1.0,1.0,-3.5524251461029053,0.9867846369743348,2.565640449523926,0.1844740509986877,0.9186546802520752,0.9186546802520752,0.0,296.07208251953125,303.0,58862.7109375,0.0,4352.70361328125,1.0,279.1410217285156,283.0637512207031,295.2753295898437,299.8667297363281,293.1499938964844,293.1499938964844,278.8500061035156,33489.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277450203895569,1.0,0.0,0.0,3.587308406829834,3.587331533432007,8.586787885178637e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8953.458984375,0.0,1446.071044921875,1497.1583251953125,0.0,2727.4638671875,0.8895118832588196,1.0,0.0,3.0,1.0,0.0
17851980,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7670027613639832,0.4215396046638489,0.3859818577766418,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8874284625053406,0.6628161668777466,0.6324368119239807,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8503522872924805,0.5825033187866211,0.4110824763774872,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7755932211875916,0.436346560716629,0.4201265275478363,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.637913703918457,0.2384061217308044,1.1098613739013672,284.9078674316406,284.95001220703125,299.90728759765625,292.27606201171875,297.9693603515625,297.2246398925781,284.9091796875,1.0,0.7172791361808777,0.3699283599853515,0.3699283599853515,1.0,1.0,-3.554273128509521,0.9853360056877136,2.568937301635742,0.182746022939682,0.8365569114685059,0.8365569114685059,0.0,299.3983764648437,306.0,59387.9921875,0.0,4377.84521484375,1.0,278.85894775390625,282.954833984375,295.29443359375,300.0182800292969,293.1499938964844,293.1499938964844,279.1499938964844,38764.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341953754425049,1.0,0.0,0.0,3.463815212249756,3.4638381004333496,8.005763447727077e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8107.845703125,0.0,1355.3531494140625,1497.1583251953125,0.0,2787.53369140625,0.8662792444229126,1.0,0.0,3.0,1.0,0.0
17852040,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7670027613639832,0.4215396046638489,0.3859818577766418,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8874284625053406,0.6628161668777466,0.6324368119239807,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8503522872924805,0.5825033187866211,0.4110824763774872,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7755932211875916,0.436346560716629,0.4201265275478363,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.637913703918457,0.2384061217308044,1.1098613739013672,284.9078674316406,284.95001220703125,299.90728759765625,292.27606201171875,297.9693603515625,297.2246398925781,284.9091796875,1.0,0.7172791361808777,0.3699283599853515,0.3699283599853515,1.0,1.0,-3.554273128509521,0.9853360056877136,2.568937301635742,0.182746022939682,0.8365569114685059,0.8365569114685059,0.0,299.3983764648437,306.0,59387.9921875,0.0,4377.84521484375,1.0,278.85894775390625,282.954833984375,295.29443359375,300.0182800292969,293.1499938964844,293.1499938964844,279.1499938964844,38764.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341953754425049,1.0,0.0,0.0,3.463815212249756,3.4638381004333496,8.005763447727077e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8107.845703125,0.0,1355.3531494140625,1497.1583251953125,0.0,2787.53369140625,0.8662792444229126,1.0,0.0,3.0,1.0,0.0
17852100,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7659577131271362,0.4214707314968109,0.3857370913028717,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8863053917884827,0.6628586053848267,0.6322790384292603,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8500481247901917,0.5841079354286194,0.4120454788208008,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7747775316238403,0.436625212430954,0.4202713370323181,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6372153162956238,0.2384494841098785,1.109860897064209,285.010986328125,284.95001220703125,299.89532470703125,292.2698669433594,297.96612548828125,297.2257080078125,285.01129150390625,1.0,0.7181335687637329,0.3695996105670929,0.3695996105670929,1.0,1.0,-3.555114507675171,0.9845898747444152,2.5705246925354004,0.1817511022090912,0.9094772338867188,0.9094772338867188,0.0,300.93670654296875,306.0,58686.5625,0.0,4389.45849609375,1.0,279.09735107421875,283.07769775390625,295.2463073730469,299.78466796875,293.1499938964844,293.1499938964844,279.1499938964844,33944.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296428918838501,1.0,0.0,0.0,3.5196032524108887,3.519625663757324,8.265720339295513e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8355.27734375,0.0,1378.044921875,1497.1583251953125,0.0,2745.121826171875,0.876227617263794,1.0,0.0,3.0,1.0,0.0
17852160,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7653679847717285,0.4214894771575928,0.3858048021793365,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8856430053710938,0.6630181074142456,0.6324698328971863,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8501676321029663,0.5857869386672974,0.4132518470287323,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7743673324584961,0.4370044767856598,0.4206593036651611,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6368352770805359,0.2385711669921875,1.110532283782959,284.99615478515625,284.95001220703125,299.88427734375,292.26513671875,297.96392822265625,297.2278747558594,284.9950561523437,1.0,0.7191022038459778,0.3692751824855804,0.3692751824855804,1.0,1.0,-3.558149099349976,0.9845609664916992,2.5735881328582764,0.1810361891984939,0.9176728129386902,0.9176728129386902,0.0,302.1676330566406,309.0,58813.47265625,0.0,4405.1064453125,1.0,279.14190673828125,283.0646057128906,295.2456359863281,299.8287658691406,293.1499938964844,293.1499938964844,278.8500061035156,33383.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276838064193726,1.0,0.0,0.0,3.584790229797364,3.584813117980957,8.574737080380146e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8942.513671875,0.0,1442.592041015625,1497.1583251953125,0.0,2726.894775390625,0.8885840773582458,1.0,0.0,3.0,1.0,0.0
17852220,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7631404399871826,0.4204587042331695,0.3852332234382629,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8832573890686035,0.662183940410614,0.6320882439613342,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8493766188621521,0.5880206227302551,0.415073812007904,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7726470828056335,0.4369876682758331,0.4209585189819336,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6354067921638489,0.2383564859628677,1.1107409000396729,284.9093933105469,284.95001220703125,299.8650817871094,292.2601928710937,297.95294189453125,297.2220764160156,284.9107360839844,1.0,0.7208696603775024,0.3686263263225555,0.3686263263225555,1.0,1.0,-3.5598137378692627,0.9830722212791444,2.5767416954040527,0.1793207377195358,0.8370024561882019,0.8370024561882019,0.0,305.4801940917969,297.0,59371.6328125,0.0,4429.734375,1.0,278.8585510253906,282.9565734863281,295.2771301269531,299.99322509765625,293.1499938964844,293.1499938964844,279.1499938964844,38699.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339018225669861,1.0,0.0,0.0,3.460643529891968,3.4606661796569824,7.991108077476383e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8101.4404296875,0.0,1351.6759033203125,1497.1583251953125,0.0,2784.796630859375,0.8655791878700256,1.0,0.0,3.0,1.0,0.0
17852280,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7631404399871826,0.4204587042331695,0.3852332234382629,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8832573890686035,0.662183940410614,0.6320882439613342,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8493766188621521,0.5880206227302551,0.415073812007904,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7726470828056335,0.4369876682758331,0.4209585189819336,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6354067921638489,0.2383564859628677,1.1107409000396729,284.9093933105469,284.95001220703125,299.8650817871094,292.2601928710937,297.95294189453125,297.2220764160156,284.9107360839844,1.0,0.7208696603775024,0.3686263263225555,0.3686263263225555,1.0,1.0,-3.5598137378692627,0.9830722212791444,2.5767416954040527,0.1793207377195358,0.8370024561882019,0.8370024561882019,0.0,305.4801940917969,297.0,59371.6328125,0.0,4429.734375,1.0,278.8585510253906,282.9565734863281,295.2771301269531,299.99322509765625,293.1499938964844,293.1499938964844,279.1499938964844,38699.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339018225669861,1.0,0.0,0.0,3.460643529891968,3.4606661796569824,7.991108077476383e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8101.4404296875,0.0,1351.6759033203125,1497.1583251953125,0.0,2784.796630859375,0.8655791878700256,1.0,0.0,3.0,1.0,0.0
17852340,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7654238939285278,0.4204381704330444,0.3848164081573486,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8861677646636963,0.6623429656028748,0.6318041086196899,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8534361720085144,0.5912798047065735,0.4170204699039459,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7754480242729187,0.4376549124717712,0.4212203323841095,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6373176574707031,0.2385273426771164,1.1100927591323853,284.9960327148437,284.95001220703125,299.8500061035156,292.2616271972656,297.94989013671875,297.2256164550781,284.9952087402344,1.0,0.7185801267623901,0.367977499961853,0.367977499961853,1.0,1.0,-3.5608439445495605,0.981383502483368,2.579460382461548,0.1773948967456817,0.917113184928894,0.917113184928894,0.0,301.081298828125,285.0,58778.8671875,0.0,4405.78662109375,1.0,279.1409606933594,283.0657958984375,295.2408447265625,299.8177795410156,293.1499938964844,293.1499938964844,278.8500061035156,33460.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270192742347717,1.0,0.0,0.0,3.5804154872894287,3.5804383754730225,8.553820407541934e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8934.720703125,0.0,1438.484130859375,1497.1583251953125,0.0,2720.715576171875,0.8878752589225769,1.0,0.0,3.0,1.0,0.0
17852400,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7654238939285278,0.4204381704330444,0.3848164081573486,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8861677646636963,0.6623429656028748,0.6318041086196899,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8534361720085144,0.5912798047065735,0.4170204699039459,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7754480242729187,0.4376549124717712,0.4212203323841095,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6373176574707031,0.2385273426771164,1.1100927591323853,284.9960327148437,284.95001220703125,299.8500061035156,292.2616271972656,297.94989013671875,297.2256164550781,284.9952087402344,1.0,0.7185801267623901,0.367977499961853,0.367977499961853,1.0,1.0,-3.5608439445495605,0.981383502483368,2.579460382461548,0.1773948967456817,0.917113184928894,0.917113184928894,0.0,301.081298828125,285.0,58778.8671875,0.0,4405.78662109375,1.0,279.1409606933594,283.0657958984375,295.2408447265625,299.8177795410156,293.1499938964844,293.1499938964844,278.8500061035156,33460.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270192742347717,1.0,0.0,0.0,3.5804154872894287,3.5804383754730225,8.553820407541934e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8934.720703125,0.0,1438.484130859375,1497.1583251953125,0.0,2720.715576171875,0.8878752589225769,1.0,0.0,3.0,1.0,0.0
17852460,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7693925499916077,0.4195134341716766,0.3839076459407806,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8912021517753601,0.6615228056907654,0.6309853792190552,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8594370484352112,0.5935366153717041,0.4185268878936767,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7801069021224976,0.4377022683620453,0.4211321175098419,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6406553387641907,0.2383818179368972,1.1084858179092407,284.908935546875,284.95001220703125,299.8385009765625,292.2685241699219,297.941650390625,297.2207336425781,284.9100952148437,1.0,0.7144598960876465,0.3673518300056457,0.3673518300056457,1.0,1.0,-3.5585479736328125,0.9786856174468994,2.579862356185913,0.1753637492656707,0.8360106945037842,0.8360106945037842,0.0,293.33111572265625,273.0,59316.578125,0.0,4352.51123046875,1.0,278.8585510253906,282.9576110839844,295.283447265625,299.99139404296875,293.1499938964844,293.1499938964844,279.1499938964844,38722.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328028321266174,1.0,0.0,0.0,3.4571533203125,3.457175970077514,7.974998084137042e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8098.51806640625,0.0,1348.30859375,1497.1583251953125,0.0,2774.552734375,0.8648096919059753,1.0,0.0,3.0,1.0,0.0
17852520,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7693925499916077,0.4195134341716766,0.3839076459407806,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8912021517753601,0.6615228056907654,0.6309853792190552,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8594370484352112,0.5935366153717041,0.4185268878936767,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7801069021224976,0.4377022683620453,0.4211321175098419,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6406553387641907,0.2383818179368972,1.1084858179092407,284.908935546875,284.95001220703125,299.8385009765625,292.2685241699219,297.941650390625,297.2207336425781,284.9100952148437,1.0,0.7144598960876465,0.3673518300056457,0.3673518300056457,1.0,1.0,-3.5585479736328125,0.9786856174468994,2.579862356185913,0.1753637492656707,0.8360106945037842,0.8360106945037842,0.0,293.33111572265625,273.0,59316.578125,0.0,4352.51123046875,1.0,278.8585510253906,282.9576110839844,295.283447265625,299.99139404296875,293.1499938964844,293.1499938964844,279.1499938964844,38722.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328028321266174,1.0,0.0,0.0,3.4571533203125,3.457175970077514,7.974998084137042e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8098.51806640625,0.0,1348.30859375,1497.1583251953125,0.0,2774.552734375,0.8648096919059753,1.0,0.0,3.0,1.0,0.0
17852580,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7755180597305298,0.4196271896362304,0.3833940327167511,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8986070156097412,0.6617249250411987,0.6305117011070251,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8677961826324463,0.5968526601791382,0.4203425645828247,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7868382334709167,0.4384679794311523,0.4212552607059479,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6455879807472229,0.2386656552553177,1.1072365045547483,284.99566650390625,284.95001220703125,299.8297424316406,292.279541015625,297.9411315917969,297.2253112792969,284.9949035644531,1.0,0.7094340920448303,0.3667261600494385,0.3667261600494385,1.0,1.0,-3.5581815242767334,0.9766198992729188,2.58156156539917,0.1733258068561554,0.9156928658485411,0.9156928658485411,0.0,283.0940246582031,261.0,58719.77734375,0.0,4289.34814453125,1.0,279.14093017578125,283.0669860839844,295.25738525390625,299.8266296386719,293.1499938964844,293.1499938964844,278.8500061035156,33479.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256331086158752,1.0,0.0,0.0,3.575605154037476,3.5756280422210693,8.530852255717036e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8931.1728515625,0.0,1433.49169921875,1497.1583251953125,0.0,2707.832763671875,0.8868139982223511,1.0,0.0,3.0,1.0,0.0
17852640,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7755180597305298,0.4196271896362304,0.3833940327167511,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8986070156097412,0.6617249250411987,0.6305117011070251,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8677961826324463,0.5968526601791382,0.4203425645828247,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7868382334709167,0.4384679794311523,0.4212552607059479,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6455879807472229,0.2386656552553177,1.1072365045547483,284.99566650390625,284.95001220703125,299.8297424316406,292.279541015625,297.9411315917969,297.2253112792969,284.9949035644531,1.0,0.7094340920448303,0.3667261600494385,0.3667261600494385,1.0,1.0,-3.5581815242767334,0.9766198992729188,2.58156156539917,0.1733258068561554,0.9156928658485411,0.9156928658485411,0.0,283.0940246582031,261.0,58719.77734375,0.0,4289.34814453125,1.0,279.14093017578125,283.0669860839844,295.25738525390625,299.8266296386719,293.1499938964844,293.1499938964844,278.8500061035156,33479.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256331086158752,1.0,0.0,0.0,3.575605154037476,3.5756280422210693,8.530852255717036e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8931.1728515625,0.0,1433.49169921875,1497.1583251953125,0.0,2707.832763671875,0.8868139982223511,1.0,0.0,3.0,1.0,0.0
17852700,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7789312601089478,0.4192595183849334,0.383105456829071,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9027156233787536,0.6613935232162476,0.6302570104598999,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8723911046981812,0.5980340242385864,0.4212053716182709,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7905843257904053,0.4385820031166076,0.4213275611400604,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6483997702598572,0.2386809587478637,1.1067594289779663,284.8805847167969,284.95001220703125,299.8263244628906,292.2865295410156,297.9383239746094,297.2237854003906,284.87994384765625,1.0,0.7067628502845764,0.3664133250713348,0.3664133250713348,1.0,1.0,-3.5580856800079346,0.9756085872650146,2.58247709274292,0.1724378168582916,0.8345852494239807,0.8345852494239807,0.0,277.6827392578125,261.0,59511.74609375,0.0,4256.2119140625,1.0,278.89996337890625,282.93701171875,295.3069763183594,300.0661315917969,293.1499938964844,293.1499938964844,278.8500061035156,38145.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829902172088623,1.0,0.0,0.0,3.5302791595458984,3.5303025245666504,8.315941499859036e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8672.341796875,0.0,1419.5361328125,1497.1583251953125,0.0,2747.53515625,0.8779191374778748,1.0,0.0,3.0,1.0,0.0
17852760,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7820559144020081,0.4188255071640014,0.3824902176856994,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9066407680511476,0.66094970703125,0.6296210885047913,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8767504692077637,0.5991485118865967,0.4217952191829681,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7940948009490967,0.4386083483695984,0.4211423695087433,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6510441899299622,0.2386284917593002,1.1055833101272583,284.9104919433594,284.95001220703125,299.8235168457031,292.29443359375,297.93505859375,297.2213134765625,284.9112854003906,1.0,0.7038783431053162,0.3661451935768127,0.3661451935768127,1.0,1.0,-3.555654287338257,0.9739811420440674,2.581673145294189,0.1714016646146774,0.8362799882888794,0.8362799882888794,0.0,272.4311218261719,249.0,59282.6875,0.0,4217.88818359375,1.0,278.85858154296875,282.96099853515625,295.3084411621094,300.010009765625,293.1499938964844,293.1499938964844,279.1499938964844,38653.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312353491783142,1.0,0.0,0.0,3.453565835952759,3.453588485717773,7.958455512380169e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8103.09033203125,0.0,1344.197998046875,1497.1583251953125,0.0,2759.948486328125,0.8640596270561218,1.0,0.0,3.0,1.0,0.0
17852820,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7902700901031494,0.4190232753753662,0.3820035457611084,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9171822667121888,0.6611679196357727,0.6291105151176453,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8875790238380432,0.6024765372276306,0.4235800206661224,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8028863072395325,0.4394411444664001,0.4212759137153625,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6578232645988464,0.2389952391386032,1.1044565439224243,284.9963684082031,284.95001220703125,299.819580078125,292.3128662109375,297.9364013671875,297.226318359375,284.9956359863281,1.0,0.6981034278869629,0.3656089007854461,0.3656089007854461,1.0,1.0,-3.555398464202881,0.9722284078598022,2.583170175552368,0.1696581840515136,0.9157562851905824,0.9157562851905824,0.0,260.71270751953125,237.0,58704.4921875,0.0,4146.08447265625,1.0,279.1408996582031,283.068359375,295.2901611328125,299.8556213378906,293.1499938964844,293.1499938964844,278.8500061035156,33439.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239669799804688,1.0,0.0,0.0,3.573418378829956,3.57344126701355,8.520420919921889e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8937.056640625,0.0,1430.8675537109375,1497.1583251953125,0.0,2692.359375,0.8862931728363037,1.0,0.0,3.0,1.0,0.0
17852880,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7902700901031494,0.4190232753753662,0.3820035457611084,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9171822667121888,0.6611679196357727,0.6291105151176453,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8875790238380432,0.6024765372276306,0.4235800206661224,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8028863072395325,0.4394411444664001,0.4212759137153625,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6578232645988464,0.2389952391386032,1.1044565439224243,284.9963684082031,284.95001220703125,299.819580078125,292.3128662109375,297.9364013671875,297.226318359375,284.9956359863281,1.0,0.6981034278869629,0.3656089007854461,0.3656089007854461,1.0,1.0,-3.555398464202881,0.9722284078598022,2.583170175552368,0.1696581840515136,0.9157562851905824,0.9157562851905824,0.0,260.71270751953125,237.0,58704.4921875,0.0,4146.08447265625,1.0,279.1408996582031,283.068359375,295.2901611328125,299.8556213378906,293.1499938964844,293.1499938964844,278.8500061035156,33439.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239669799804688,1.0,0.0,0.0,3.573418378829956,3.57344126701355,8.520420919921889e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8937.056640625,0.0,1430.8675537109375,1497.1583251953125,0.0,2692.359375,0.8862931728363037,1.0,0.0,3.0,1.0,0.0
17852940,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7985846400260925,0.4182889461517334,0.3811367750167846,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9283917546272278,0.6603958606719971,0.628197431564331,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8986535668373108,0.6047552227973938,0.4250047504901886,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8117054104804993,0.4396307468414306,0.4211844503879547,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6649676561355591,0.2390212714672088,1.1029682159423828,284.9088439941406,284.95001220703125,299.8178100585937,292.3345947265625,297.93182373046875,297.2225036621094,284.9101867675781,1.0,0.692142903804779,0.365072637796402,0.365072637796402,1.0,1.0,-3.553079128265381,0.96980482339859,2.5832743644714355,0.1679121851921081,0.8350005745887756,0.8350005745887756,0.0,249.30325317382807,225.0,59260.48046875,0.0,4070.790283203125,1.0,278.8589782714844,282.9598083496094,295.3485412597656,300.0509338378906,293.1499938964844,293.1499938964844,279.1499938964844,38696.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295532464981079,1.0,0.0,0.0,3.452070474624634,3.4520931243896484,7.951564384711673e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8107.326171875,0.0,1342.9932861328125,1497.1583251953125,0.0,2744.287109375,0.8636237978935242,1.0,0.0,3.0,1.0,0.0
17853000,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7985846400260925,0.4182889461517334,0.3811367750167846,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9283917546272278,0.6603958606719971,0.628197431564331,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8986535668373108,0.6047552227973938,0.4250047504901886,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8117054104804993,0.4396307468414306,0.4211844503879547,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6649676561355591,0.2390212714672088,1.1029682159423828,284.9088439941406,284.95001220703125,299.8178100585937,292.3345947265625,297.93182373046875,297.2225036621094,284.9101867675781,1.0,0.692142903804779,0.365072637796402,0.365072637796402,1.0,1.0,-3.553079128265381,0.96980482339859,2.5832743644714355,0.1679121851921081,0.8350005745887756,0.8350005745887756,0.0,249.30325317382807,225.0,59260.48046875,0.0,4070.790283203125,1.0,278.8589782714844,282.9598083496094,295.3485412597656,300.0509338378906,293.1499938964844,293.1499938964844,279.1499938964844,38696.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295532464981079,1.0,0.0,0.0,3.452070474624634,3.4520931243896484,7.951564384711673e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8107.326171875,0.0,1342.9932861328125,1497.1583251953125,0.0,2744.287109375,0.8636237978935242,1.0,0.0,3.0,1.0,0.0
17853060,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8085525035858154,0.4185498058795929,0.3806867301464081,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9416616559028624,0.6606166958808899,0.6276688575744629,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9120679497718812,0.6080628633499146,0.4267628788948059,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8215487003326416,0.4405098855495453,0.421342521905899,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6735645532608032,0.2394402772188186,1.1020032167434692,284.996826171875,284.95001220703125,299.8179016113281,292.3592834472656,297.93438720703125,297.2275390625,284.9957580566406,1.0,0.6861357092857361,0.3645729720592499,0.3645729720592499,1.0,1.0,-3.553037643432617,0.9682300090789796,2.5848076343536377,0.1663085520267486,0.9167168736457824,0.9167168736457824,0.0,237.2093048095703,213.0,58739.546875,0.0,3997.3212890625,1.0,279.1416931152344,283.06817626953125,295.3356628417969,299.9020690917969,293.1499938964844,293.1499938964844,278.8500061035156,33320.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822148859500885,1.0,0.0,0.0,3.576722860336304,3.576745748519897,8.536186442142935e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8954.33984375,0.0,1433.516357421875,1497.1583251953125,0.0,2675.48828125,0.8866912722587585,1.0,0.0,3.0,1.0,0.0
17853120,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8085525035858154,0.4185498058795929,0.3806867301464081,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9416616559028624,0.6606166958808899,0.6276688575744629,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9120679497718812,0.6080628633499146,0.4267628788948059,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8215487003326416,0.4405098855495453,0.421342521905899,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6735645532608032,0.2394402772188186,1.1020032167434692,284.996826171875,284.95001220703125,299.8179016113281,292.3592834472656,297.93438720703125,297.2275390625,284.9957580566406,1.0,0.6861357092857361,0.3645729720592499,0.3645729720592499,1.0,1.0,-3.553037643432617,0.9682300090789796,2.5848076343536377,0.1663085520267486,0.9167168736457824,0.9167168736457824,0.0,237.2093048095703,213.0,58739.546875,0.0,3997.3212890625,1.0,279.1416931152344,283.06817626953125,295.3356628417969,299.9020690917969,293.1499938964844,293.1499938964844,278.8500061035156,33320.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822148859500885,1.0,0.0,0.0,3.576722860336304,3.576745748519897,8.536186442142935e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8954.33984375,0.0,1433.516357421875,1497.1583251953125,0.0,2675.48828125,0.8866912722587585,1.0,0.0,3.0,1.0,0.0
17853180,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8180840015411377,0.4178608953952789,0.3798578083515167,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9546725153923036,0.6597985625267029,0.626719057559967,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9267761707305908,0.6101511716842651,0.4280839264392853,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8314025402069092,0.4407321810722351,0.4212782680988312,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.6825217604637146,0.239499881863594,1.1006584167480469,284.9139099121094,284.95001220703125,299.8197021484375,292.38671875,297.93035888671875,297.2229919433594,284.9153137207031,1.0,0.6800227165222168,0.3640733063220978,0.3640733063220978,1.0,1.0,-3.550801038742065,0.9659472703933716,2.5848536491394043,0.1646949499845504,0.8387420773506165,0.8387420773506165,0.0,225.6375274658203,201.0,59320.55078125,0.0,3921.399658203125,1.0,278.858642578125,282.965087890625,295.4004821777344,300.1034851074219,293.1499938964844,293.1499938964844,279.1499938964844,38606.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278021216392517,1.0,0.0,0.0,3.452572822570801,3.4525954723358154,7.953879048727686e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8127.2783203125,0.0,1342.8587646484375,1497.1583251953125,0.0,2727.9951171875,0.8639384508132935,1.0,0.0,3.0,1.0,0.0
17853240,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8180840015411377,0.4178608953952789,0.3798578083515167,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9546725153923036,0.6597985625267029,0.626719057559967,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9267761707305908,0.6101511716842651,0.4280839264392853,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8314025402069092,0.4407321810722351,0.4212782680988312,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.6825217604637146,0.239499881863594,1.1006584167480469,284.9139099121094,284.95001220703125,299.8197021484375,292.38671875,297.93035888671875,297.2229919433594,284.9153137207031,1.0,0.6800227165222168,0.3640733063220978,0.3640733063220978,1.0,1.0,-3.550801038742065,0.9659472703933716,2.5848536491394043,0.1646949499845504,0.8387420773506165,0.8387420773506165,0.0,225.6375274658203,201.0,59320.55078125,0.0,3921.399658203125,1.0,278.858642578125,282.965087890625,295.4004821777344,300.1034851074219,293.1499938964844,293.1499938964844,279.1499938964844,38606.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278021216392517,1.0,0.0,0.0,3.452572822570801,3.4525954723358154,7.953879048727686e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8127.2783203125,0.0,1342.8587646484375,1497.1583251953125,0.0,2727.9951171875,0.8639384508132935,1.0,0.0,3.0,1.0,0.0
17853300,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8232170939445496,0.4179759323596954,0.3795033991336822,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.961497128009796,0.6598271727561951,0.6262596845626831,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9349184632301332,0.6116587519645691,0.428762674331665,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8368282914161682,0.4411431550979614,0.4212540686130523,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6874538064002991,0.2396837174892425,1.0998979806900024,285.01239013671875,284.95001220703125,299.8211975097656,292.4013671875,297.9313659667969,297.224609375,285.012939453125,1.0,0.6769042015075684,0.3638234734535217,0.3638234734535217,1.0,1.0,-3.54968786239624,0.9648144841194152,2.5848734378814697,0.1637553721666336,0.9094037413597108,0.9094037413597108,0.0,219.70838928222656,201.0,58636.37890625,0.0,3882.63134765625,1.0,279.0971069335937,283.0814208984375,295.3726501464844,299.8949890136719,293.1499938964844,293.1499938964844,279.1499938964844,33838.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226972818374634,1.0,0.0,0.0,3.512558698654175,3.5125808715820312,8.232665322793764e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8377.181640625,0.0,1370.0059814453125,1497.1583251953125,0.0,2680.57568359375,0.8745898604393005,1.0,0.0,3.0,1.0,0.0
17853360,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.829205334186554,0.4181800484657287,0.3794588446617126,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9690581560134888,0.6599714756011963,0.626145601272583,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9441202878952026,0.6132321953773499,0.4296851754188537,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8431704044342041,0.4416567981243133,0.4214762449264526,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6932017207145691,0.2399495542049408,1.0998228788375854,284.99810791015625,284.95001220703125,299.822998046875,292.41656494140625,297.9331970214844,297.2271728515625,284.9970092773437,1.0,0.6738961935043335,0.3635764420032501,0.3635764420032501,1.0,1.0,-3.5507819652557373,0.9643914103507996,2.586390495300293,0.1630875617265701,0.918644368648529,0.918644368648529,0.0,213.4600372314453,189.0,58819.3203125,0.0,3847.529296875,1.0,279.1414489746094,283.0693664550781,295.3924865722656,299.96246337890625,293.1499938964844,293.1499938964844,278.8500061035156,33266.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202735185623169,1.0,0.0,0.0,3.580113887786865,3.580136775970459,8.552379995308002e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8977.0576171875,0.0,1436.73828125,1497.1583251953125,0.0,2658.103271484375,0.8875274658203125,1.0,0.0,3.0,1.0,0.0
17853420,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8406502604484558,0.4175371825695038,0.3786699473857879,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.982440173625946,0.6591242551803589,0.625157356262207,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9609928131103516,0.6151995658874512,0.4308953583240509,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8557021021842957,0.4419117867946625,0.4214423596858978,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7043076157569885,0.2400361001491546,1.0985862016677856,284.9107666015625,284.95001220703125,299.8275756835937,292.4485778808594,297.92974853515625,297.222412109375,284.91119384765625,1.0,0.6676834225654602,0.3630823791027069,0.3630823791027069,1.0,1.0,-3.548579931259156,0.9621376395225524,2.586442470550537,0.1615004986524582,0.8384958505630493,0.8384958505630493,0.0,201.8440856933593,192.0,59456.8828125,0.0,3771.570556640625,1.0,278.85894775390625,282.96160888671875,295.46142578125,300.1715393066406,293.1499938964844,293.1499938964844,279.1499938964844,38408.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257517218589783,1.0,0.0,0.0,3.4637019634246826,3.4637246131896973,8.00523935140518e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8153.7041015625,0.0,1352.7161865234375,1497.1583251953125,0.0,2708.93505859375,0.8660396933555603,1.0,0.0,3.0,1.0,0.0
