time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853480,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8406502604484558,0.4175371825695038,0.3786699473857879,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.982440173625946,0.6591242551803589,0.625157356262207,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9609928131103516,0.6151995658874512,0.4308953583240509,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8557021021842957,0.4419117867946625,0.4214423596858978,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7043076157569885,0.2400361001491546,1.0985862016677856,284.9107666015625,284.95001220703125,299.8275756835937,292.4485778808594,297.92974853515625,297.222412109375,284.91119384765625,1.0,0.6676834225654602,0.3630823791027069,0.3630823791027069,1.0,1.0,-3.548579931259156,0.9621376395225524,2.586442470550537,0.1615004986524582,0.8384958505630493,0.8384958505630493,0.0,201.8440856933593,192.0,59456.8828125,0.0,3771.570556640625,1.0,278.85894775390625,282.96160888671875,295.46142578125,300.1715393066406,293.1499938964844,293.1499938964844,279.1499938964844,38408.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257517218589783,1.0,0.0,0.0,3.4637019634246826,3.4637246131896973,8.00523935140518e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8153.7041015625,0.0,1352.7161865234375,1497.1583251953125,0.0,2708.93505859375,0.8660396933555603,1.0,0.0,3.0,1.0,0.0
17853540,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8467978835105896,0.4178550243377685,0.3785397708415985,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9887295365333556,0.6592525243759155,0.6248190999031067,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9698691368103028,0.6181980967521667,0.4326395392417907,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8626008033752441,0.4428353905677795,0.4219180941581726,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7101835012435913,0.240489661693573,1.099077224731445,284.99932861328125,284.95001220703125,299.8332214355469,292.482421875,297.9330749511719,297.22625732421875,284.99853515625,1.0,0.6656763553619385,0.3625883162021637,0.3625883162021637,1.0,1.0,-3.551265239715576,0.9614496231079102,2.589815616607666,0.1601878851652145,0.9212103486061096,0.9212103486061096,0.0,196.517578125,195.0,58954.1796875,0.0,3746.02978515625,1.0,279.1409912109375,283.0709533691406,295.4591064453125,300.0379943847656,293.1499938964844,293.1499938964844,278.8500061035156,33289.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183420300483704,1.0,0.0,0.0,3.5862531661987305,3.586276054382324,8.581736778978666e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9008.4111328125,0.0,1443.4703369140625,1497.1583251953125,0.0,2640.21630859375,0.8890619874000549,1.0,0.0,3.0,1.0,0.0
17853600,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8467978835105896,0.4178550243377685,0.3785397708415985,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9887295365333556,0.6592525243759155,0.6248190999031067,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9698691368103028,0.6181980967521667,0.4326395392417907,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8626008033752441,0.4428353905677795,0.4219180941581726,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7101835012435913,0.240489661693573,1.099077224731445,284.99932861328125,284.95001220703125,299.8332214355469,292.482421875,297.9330749511719,297.22625732421875,284.99853515625,1.0,0.6656763553619385,0.3625883162021637,0.3625883162021637,1.0,1.0,-3.551265239715576,0.9614496231079102,2.589815616607666,0.1601878851652145,0.9212103486061096,0.9212103486061096,0.0,196.517578125,195.0,58954.1796875,0.0,3746.02978515625,1.0,279.1409912109375,283.0709533691406,295.4591064453125,300.0379943847656,293.1499938964844,293.1499938964844,278.8500061035156,33289.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183420300483704,1.0,0.0,0.0,3.5862531661987305,3.586276054382324,8.581736778978666e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9008.4111328125,0.0,1443.4703369140625,1497.1583251953125,0.0,2640.21630859375,0.8890619874000549,1.0,0.0,3.0,1.0,0.0
17853660,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.847602128982544,0.4171468615531921,0.3781026303768158,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.989555299282074,0.6583243608474731,0.6241804361343384,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9721975326538086,0.6200339198112488,0.4340754747390747,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8640145659446716,0.4430352449417114,0.4222623407840729,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7113068699836731,0.2405223250389099,1.09964919090271,284.911865234375,284.95001220703125,299.8397216796875,292.5178527832031,297.9297180175781,297.22076416015625,284.912353515625,1.0,0.665512204170227,0.362087070941925,0.362087070941925,1.0,1.0,-3.5528085231781006,0.9603601694107056,2.592448472976685,0.1590286642313003,0.8417866230010986,0.8417866230010986,0.0,195.6674652099609,198.0,59677.8046875,0.0,3744.73974609375,1.0,278.8588562011719,282.9620361328125,295.53155517578125,300.2567443847656,293.1499938964844,293.1499938964844,279.1499938964844,38301.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239746689796448,1.0,0.0,0.0,3.4761006832122803,3.476123332977295,8.062652909757162e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8190.30224609375,0.0,1364.564697265625,1497.1583251953125,0.0,2692.430419921875,0.8686962127685547,1.0,0.0,3.0,1.0,0.0
17853720,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.847602128982544,0.4171468615531921,0.3781026303768158,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.989555299282074,0.6583243608474731,0.6241804361343384,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9721975326538086,0.6200339198112488,0.4340754747390747,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8640145659446716,0.4430352449417114,0.4222623407840729,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7113068699836731,0.2405223250389099,1.09964919090271,284.911865234375,284.95001220703125,299.8397216796875,292.5178527832031,297.9297180175781,297.22076416015625,284.912353515625,1.0,0.665512204170227,0.362087070941925,0.362087070941925,1.0,1.0,-3.5528085231781006,0.9603601694107056,2.592448472976685,0.1590286642313003,0.8417866230010986,0.8417866230010986,0.0,195.6674652099609,198.0,59677.8046875,0.0,3744.73974609375,1.0,278.8588562011719,282.9620361328125,295.53155517578125,300.2567443847656,293.1499938964844,293.1499938964844,279.1499938964844,38301.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239746689796448,1.0,0.0,0.0,3.4761006832122803,3.476123332977295,8.062652909757162e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8190.30224609375,0.0,1364.564697265625,1497.1583251953125,0.0,2692.430419921875,0.8686962127685547,1.0,0.0,3.0,1.0,0.0
17853780,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8471892476081848,0.4173656702041626,0.3781013190746307,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9890615940093994,0.6583427786827087,0.623969554901123,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9730127453804016,0.6228781938552856,0.4358812272548675,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8640019297599792,0.443869411945343,0.42288538813591,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7111963629722595,0.2408789098262787,1.100814938545227,285.0010070800781,284.95001220703125,299.8468933105469,292.5545654296875,297.9327087402344,297.2235717773437,285.0002136230469,1.0,0.6663932204246521,0.3615858256816864,0.3615858256816864,1.0,1.0,-3.5568692684173584,0.9600743651390076,2.596794843673706,0.1579651087522506,0.9260674715042114,0.9260674715042114,0.0,196.2089080810547,201.0,59201.80859375,0.0,3758.220947265625,1.0,279.14111328125,283.0715026855469,295.5321655273437,300.1295166015625,293.1499938964844,293.1499938964844,278.8500061035156,33224.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167579174041748,1.0,0.0,0.0,3.6010608673095703,3.601083993911743,8.652751262161473e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9057.1328125,0.0,1458.9078369140625,1497.1583251953125,0.0,2625.56005859375,0.8923165202140808,1.0,0.0,3.0,1.0,0.0
17853840,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8471892476081848,0.4173656702041626,0.3781013190746307,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9890615940093994,0.6583427786827087,0.623969554901123,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9730127453804016,0.6228781938552856,0.4358812272548675,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8640019297599792,0.443869411945343,0.42288538813591,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7111963629722595,0.2408789098262787,1.100814938545227,285.0010070800781,284.95001220703125,299.8468933105469,292.5545654296875,297.9327087402344,297.2235717773437,285.0002136230469,1.0,0.6663932204246521,0.3615858256816864,0.3615858256816864,1.0,1.0,-3.5568692684173584,0.9600743651390076,2.596794843673706,0.1579651087522506,0.9260674715042114,0.9260674715042114,0.0,196.2089080810547,201.0,59201.80859375,0.0,3758.220947265625,1.0,279.14111328125,283.0715026855469,295.5321655273437,300.1295166015625,293.1499938964844,293.1499938964844,278.8500061035156,33224.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167579174041748,1.0,0.0,0.0,3.6010608673095703,3.601083993911743,8.652751262161473e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9057.1328125,0.0,1458.9078369140625,1497.1583251953125,0.0,2625.56005859375,0.8923165202140808,1.0,0.0,3.0,1.0,0.0
17853900,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.846326470375061,0.4170152544975281,0.378071665763855,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9881797432899476,0.6578909754753113,0.6238560080528259,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.972658634185791,0.6237621307373047,0.4367377460002899,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8633320927619934,0.4439807534217834,0.423211932182312,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7106059789657593,0.2408947348594665,1.1015474796295166,284.8822021484375,284.95001220703125,299.85064697265625,292.5733337402344,297.9312744140625,297.2209777832031,284.88140869140625,1.0,0.6670939326286316,0.3613351881504059,0.3613351881504059,1.0,1.0,-3.5590085983276367,0.95995831489563,2.599050283432007,0.1575725972652435,0.8438404202461243,0.8438404202461243,0.0,197.02978515625,201.0,60129.6875,0.0,3768.578125,1.0,278.8993530273437,282.9359130859375,295.5942077636719,300.3910827636719,293.1499938964844,293.1499938964844,278.8500061035156,37756.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211090564727783,1.0,0.0,0.0,3.5639092922210693,3.5639328956604004,8.475134904983861e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8801.8369140625,0.0,1452.314208984375,1497.1583251953125,0.0,2665.846923828125,0.8851013779640198,1.0,0.0,3.0,1.0,0.0
17853960,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8444477915763855,0.4165635704994201,0.3776989877223968,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9863314032554626,0.6572991609573364,0.6233500838279724,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9711927175521852,0.624543309211731,0.4372952580451965,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8616586327552795,0.443975418806076,0.4232659339904785,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7091403007507324,0.240815669298172,1.101529836654663,284.91070556640625,284.95001220703125,299.8544921875,292.59228515625,297.928955078125,297.2171936035156,284.9117431640625,1.0,0.6677458882331848,0.3610686957836151,0.3610686957836151,1.0,1.0,-3.55866813659668,0.9590110182762146,2.5996570587158203,0.1568416208028793,0.8448833227157593,0.8448833227157593,0.0,198.40025329589844,204.0,59937.0859375,0.0,3776.05712890625,1.0,278.8583984375,282.9603271484375,295.6068725585937,300.3534545898437,293.1499938964844,293.1499938964844,279.1499938964844,38413.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225090503692627,1.0,0.0,0.0,3.49158787727356,3.4916107654571533,8.134657605296525e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8230.0126953125,0.0,1381.2401123046875,1497.1583251953125,0.0,2678.82958984375,0.8721920251846313,1.0,0.0,3.0,1.0,0.0
17854020,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8421761989593506,0.4167205989360809,0.377689003944397,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9838692545890808,0.6572263836860657,0.6231045722961426,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9697860479354858,0.6272549033164978,0.4390437602996826,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8596639633178711,0.4447388648986816,0.4238758981227875,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7072898149490356,0.2410983890295028,1.1026294231414795,285.0016174316406,284.95001220703125,299.8623352050781,292.6307373046875,297.931640625,297.2194519042969,285.00079345703125,1.0,0.6693863868713379,0.3605356812477112,0.3605356812477112,1.0,1.0,-3.5625126361846924,0.958551287651062,2.603961229324341,0.1556296050548553,0.930466651916504,0.930466651916504,0.0,200.562728881836,207.0,59463.91015625,0.0,3798.910888671875,1.0,279.1412353515625,283.071044921875,295.6086120605469,300.226806640625,293.1499938964844,293.1499938964844,278.8500061035156,33229.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153333067893982,1.0,0.0,0.0,3.617567777633667,3.61759090423584,8.732259288990463e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9108.6279296875,0.0,1476.83740234375,1497.1583251953125,0.0,2612.3916015625,0.8960303068161011,1.0,0.0,3.0,1.0,0.0
17854080,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8421761989593506,0.4167205989360809,0.377689003944397,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9838692545890808,0.6572263836860657,0.6231045722961426,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9697860479354858,0.6272549033164978,0.4390437602996826,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8596639633178711,0.4447388648986816,0.4238758981227875,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7072898149490356,0.2410983890295028,1.1026294231414795,285.0016174316406,284.95001220703125,299.8623352050781,292.6307373046875,297.931640625,297.2194519042969,285.00079345703125,1.0,0.6693863868713379,0.3605356812477112,0.3605356812477112,1.0,1.0,-3.5625126361846924,0.958551287651062,2.603961229324341,0.1556296050548553,0.930466651916504,0.930466651916504,0.0,200.562728881836,207.0,59463.91015625,0.0,3798.910888671875,1.0,279.1412353515625,283.071044921875,295.6086120605469,300.226806640625,293.1499938964844,293.1499938964844,278.8500061035156,33229.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153333067893982,1.0,0.0,0.0,3.617567777633667,3.61759090423584,8.732259288990463e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9108.6279296875,0.0,1476.83740234375,1497.1583251953125,0.0,2612.3916015625,0.8960303068161011,1.0,0.0,3.0,1.0,0.0
17854140,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8385921120643616,0.4158644378185272,0.377267450094223,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.980006217956543,0.6560965180397034,0.6224353909492493,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9668003916740416,0.6287823915481567,0.4403865337371826,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.856403648853302,0.4447793364524841,0.4242269098758697,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7043417692184448,0.2409760504961013,1.1032252311706543,284.9100341796875,284.95001220703125,299.8702087402344,292.6695861816406,297.9276428222656,297.2127380371094,284.9106140136719,1.0,0.671104371547699,0.3600026965141296,0.3600026965141296,1.0,1.0,-3.5639641284942627,0.9573209285736084,2.6066431999206543,0.1543949693441391,0.8480848073959351,0.8480848073959351,0.0,203.60899353027344,210.0,60220.7109375,0.0,3821.120361328125,1.0,278.8585510253906,282.958251953125,295.68377685546875,300.4520263671875,293.1499938964844,293.1499938964844,279.1499938964844,38303.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210507035255432,1.0,0.0,0.0,3.5104920864105225,3.510515213012696,8.222980909522448e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8275.46875,0.0,1400.000732421875,1497.1583251953125,0.0,2665.30615234375,0.8762862086296082,1.0,0.0,3.0,1.0,0.0
17854200,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8385921120643616,0.4158644378185272,0.377267450094223,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.980006217956543,0.6560965180397034,0.6224353909492493,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9668003916740416,0.6287823915481567,0.4403865337371826,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.856403648853302,0.4447793364524841,0.4242269098758697,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7043417692184448,0.2409760504961013,1.1032252311706543,284.9100341796875,284.95001220703125,299.8702087402344,292.6695861816406,297.9276428222656,297.2127380371094,284.9106140136719,1.0,0.671104371547699,0.3600026965141296,0.3600026965141296,1.0,1.0,-3.5639641284942627,0.9573209285736084,2.6066431999206543,0.1543949693441391,0.8480848073959351,0.8480848073959351,0.0,203.60899353027344,210.0,60220.7109375,0.0,3821.120361328125,1.0,278.8585510253906,282.958251953125,295.68377685546875,300.4520263671875,293.1499938964844,293.1499938964844,279.1499938964844,38303.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210507035255432,1.0,0.0,0.0,3.5104920864105225,3.510515213012696,8.222980909522448e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8275.46875,0.0,1400.000732421875,1497.1583251953125,0.0,2665.30615234375,0.8762862086296082,1.0,0.0,3.0,1.0,0.0
17854260,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8359549641609192,0.4159886837005615,0.3772380948066711,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9769185185432434,0.655955970287323,0.6221376061439514,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9648028016090392,0.6313881278038025,0.4420677125453949,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8540025949478149,0.4454949498176574,0.424803763628006,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7020857930183411,0.2412185370922088,1.1042026281356812,285.00201416015625,284.95001220703125,299.8779296875,292.7086181640625,297.93023681640625,297.2148132324219,285.0008239746094,1.0,0.6729053854942322,0.3595074713230133,0.3595074713230133,1.0,1.0,-3.5674543380737305,0.9568578600883484,2.6105964183807373,0.1532549858093261,0.9345062375068665,0.9345062375068665,0.0,206.20965576171875,213.0,59723.16796875,0.0,3845.82373046875,1.0,279.1421813964844,283.0704040527344,295.6860046386719,300.32501220703125,293.1499938964844,293.1499938964844,278.8500061035156,33182.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813857913017273,1.0,0.0,0.0,3.635203361511232,3.6352267265319824,8.817606271804834e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9162.4013671875,0.0,1495.774169921875,1497.1583251953125,0.0,2598.764892578125,0.8997207283973694,1.0,0.0,3.0,1.0,0.0
17854320,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8359549641609192,0.4159886837005615,0.3772380948066711,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9769185185432434,0.655955970287323,0.6221376061439514,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9648028016090392,0.6313881278038025,0.4420677125453949,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8540025949478149,0.4454949498176574,0.424803763628006,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7020857930183411,0.2412185370922088,1.1042026281356812,285.00201416015625,284.95001220703125,299.8779296875,292.7086181640625,297.93023681640625,297.2148132324219,285.0008239746094,1.0,0.6729053854942322,0.3595074713230133,0.3595074713230133,1.0,1.0,-3.5674543380737305,0.9568578600883484,2.6105964183807373,0.1532549858093261,0.9345062375068665,0.9345062375068665,0.0,206.20965576171875,213.0,59723.16796875,0.0,3845.82373046875,1.0,279.1421813964844,283.0704040527344,295.6860046386719,300.32501220703125,293.1499938964844,293.1499938964844,278.8500061035156,33182.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813857913017273,1.0,0.0,0.0,3.635203361511232,3.6352267265319824,8.817606271804834e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9162.4013671875,0.0,1495.774169921875,1497.1583251953125,0.0,2598.764892578125,0.8997207283973694,1.0,0.0,3.0,1.0,0.0
17854380,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.832314133644104,0.4150906801223755,0.3767982423305511,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.972661018371582,0.6547496318817139,0.6214169263839722,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9615254402160645,0.6327887773513794,0.4433401823043823,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8506683707237244,0.4454808235168457,0.4251207113265991,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6990151405334473,0.2410608828067779,1.104697585105896,284.9090576171875,284.95001220703125,299.8852233886719,292.7474975585937,297.9260559082031,297.2079467773437,284.9097595214844,1.0,0.674681544303894,0.3590122163295746,0.3590122163295746,1.0,1.0,-3.568575620651245,0.9556376338005066,2.6129379272460938,0.1521059423685073,0.8509361743927002,0.8509361743927002,0.0,209.4808807373047,216.0,60481.9296875,0.0,3868.61083984375,1.0,278.85845947265625,282.95672607421875,295.7616882324219,300.5513916015625,293.1499938964844,293.1499938964844,279.1499938964844,38325.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196043372154236,1.0,0.0,0.0,3.5268166065216064,3.5268399715423584,8.299636533593002e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8317.6640625,0.0,1417.202880859375,1497.1583251953125,0.0,2651.904052734375,0.8799124360084534,1.0,0.0,3.0,1.0,0.0
17854440,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.832314133644104,0.4150906801223755,0.3767982423305511,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.972661018371582,0.6547496318817139,0.6214169263839722,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9615254402160645,0.6327887773513794,0.4433401823043823,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8506683707237244,0.4454808235168457,0.4251207113265991,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6990151405334473,0.2410608828067779,1.104697585105896,284.9090576171875,284.95001220703125,299.8852233886719,292.7474975585937,297.9260559082031,297.2079467773437,284.9097595214844,1.0,0.674681544303894,0.3590122163295746,0.3590122163295746,1.0,1.0,-3.568575620651245,0.9556376338005066,2.6129379272460938,0.1521059423685073,0.8509361743927002,0.8509361743927002,0.0,209.4808807373047,216.0,60481.9296875,0.0,3868.61083984375,1.0,278.85845947265625,282.95672607421875,295.7616882324219,300.5513916015625,293.1499938964844,293.1499938964844,279.1499938964844,38325.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196043372154236,1.0,0.0,0.0,3.5268166065216064,3.5268399715423584,8.299636533593002e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8317.6640625,0.0,1417.202880859375,1497.1583251953125,0.0,2651.904052734375,0.8799124360084534,1.0,0.0,3.0,1.0,0.0
17854500,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8306449055671692,0.4150798320770263,0.3766061961650848,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9706254601478576,0.6545737385749817,0.62105393409729,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9600411653518676,0.6339874267578125,0.444004476070404,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8491306304931641,0.4457564353942871,0.4252592325210571,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.6975601315498352,0.2411233931779861,1.1047786474227903,285.01641845703125,284.95001220703125,299.888671875,292.76678466796875,297.9267272949219,297.20831298828125,285.01727294921875,1.0,0.675518274307251,0.3587646186351776,0.3587646186351776,1.0,1.0,-3.56896448135376,0.954979121685028,2.613985300064087,0.1513845324516296,0.9271737933158876,0.9271737933158876,0.0,211.011459350586,216.0,59738.171875,0.0,3878.943603515625,1.0,279.098876953125,283.08062744140625,295.7394714355469,300.345703125,293.1499938964844,293.1499938964844,279.1499938964844,33850.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146984577178955,1.0,0.0,0.0,3.5806405544281006,3.5806634426116943,8.554895885026781e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8579.95703125,0.0,1441.584716796875,1497.1583251953125,0.0,2606.52685546875,0.8898093104362488,1.0,0.0,3.0,1.0,0.0
17854560,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8296689391136169,0.4151814877986908,0.3767382800579071,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.969321072101593,0.6545389294624329,0.6210534572601318,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9593626856803894,0.6352852582931519,0.444943368434906,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.848256528377533,0.4461483061313629,0.4256534576416015,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6967119574546814,0.2412758767604828,1.1055619716644287,285.0029296875,284.95001220703125,299.8919372558594,292.78594970703125,297.9283142089844,297.2099609375,285.001708984375,1.0,0.6764827370643616,0.3585209846496582,0.3585209846496582,1.0,1.0,-3.571666955947876,0.9550592303276062,2.616607666015625,0.1509315371513366,0.9385032653808594,0.9385032653808594,0.0,212.20361328125,219.0,59965.30859375,0.0,3893.116455078125,1.0,279.14239501953125,283.07080078125,295.7633972167969,300.4223327636719,293.1499938964844,293.1499938964844,278.8500061035156,33192.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124650120735168,1.0,0.0,0.0,3.649878740310669,3.649902105331421,8.888943625606771e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9212.27734375,0.0,1512.0245361328125,1497.1583251953125,0.0,2585.911865234375,0.9030788540840148,1.0,0.0,3.0,1.0,0.0
17854620,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.826128363609314,0.4142479598522186,0.3762746751308441,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9648858308792114,0.6532610654830933,0.6202738285064697,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9560219049453736,0.6365618705749512,0.4461388885974884,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8450390100479126,0.4460823833942413,0.4259288907051086,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6937021017074585,0.2410932332277298,1.1059656143188477,284.908203125,284.95001220703125,299.8978271484375,292.8236694335937,297.9237060546875,297.2030639648437,284.9089050292969,1.0,0.6782334446907043,0.3580337166786194,0.3580337166786194,1.0,1.0,-3.5724363327026367,0.9537501335144044,2.6186861991882324,0.149765133857727,0.8535571098327637,0.8535571098327637,0.0,215.531982421875,222.0,60727.4921875,0.0,3915.391845703125,1.0,278.8583374023437,282.9555358886719,295.8379211425781,300.64825439453125,293.1499938964844,293.1499938964844,279.1499938964844,38347.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182179927825928,1.0,0.0,0.0,3.5419681072235107,3.541991710662842,8.371101785087376e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8358.16015625,0.0,1433.3138427734375,1497.1583251953125,0.0,2639.068359375,0.8832796812057495,1.0,0.0,3.0,1.0,0.0
17854680,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.826128363609314,0.4142479598522186,0.3762746751308441,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9648858308792114,0.6532610654830933,0.6202738285064697,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9560219049453736,0.6365618705749512,0.4461388885974884,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8450390100479126,0.4460823833942413,0.4259288907051086,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6937021017074585,0.2410932332277298,1.1059656143188477,284.908203125,284.95001220703125,299.8978271484375,292.8236694335937,297.9237060546875,297.2030639648437,284.9089050292969,1.0,0.6782334446907043,0.3580337166786194,0.3580337166786194,1.0,1.0,-3.5724363327026367,0.9537501335144044,2.6186861991882324,0.149765133857727,0.8535571098327637,0.8535571098327637,0.0,215.531982421875,222.0,60727.4921875,0.0,3915.391845703125,1.0,278.8583374023437,282.9555358886719,295.8379211425781,300.64825439453125,293.1499938964844,293.1499938964844,279.1499938964844,38347.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182179927825928,1.0,0.0,0.0,3.5419681072235107,3.541991710662842,8.371101785087376e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8358.16015625,0.0,1433.3138427734375,1497.1583251953125,0.0,2639.068359375,0.8832796812057495,1.0,0.0,3.0,1.0,0.0
17854740,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8235619068145752,0.4143068492412567,0.3761914372444153,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.961439311504364,0.6529819965362549,0.6198521852493286,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9538366198539734,0.6389452815055847,0.4476674199104309,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8427258133888245,0.4467021524906158,0.426420658826828,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6914634108543396,0.2412879467010498,1.1067488193511963,285.0033874511719,284.95001220703125,299.9027099609375,292.86041259765625,297.9254150390625,297.2050170898437,285.0025939941406,1.0,0.6799951791763306,0.3575464487075805,0.3575464487075805,1.0,1.0,-3.575192928314209,0.9530754685401917,2.622117519378662,0.1485582292079925,0.9419789910316468,0.9419789910316468,0.0,218.2783660888672,225.0,60188.015625,0.0,3939.2470703125,1.0,279.1416015625,283.07135009765625,295.8388977050781,300.5171813964844,293.1499938964844,293.1499938964844,278.8500061035156,33292.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111870288848877,1.0,0.0,0.0,3.661550521850586,3.661574125289917,8.945885952016397e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9256.0634765625,0.0,1525.738525390625,1497.1583251953125,0.0,2574.128662109375,0.906030297279358,1.0,0.0,3.0,1.0,0.0
17854800,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8235619068145752,0.4143068492412567,0.3761914372444153,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.961439311504364,0.6529819965362549,0.6198521852493286,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9538366198539734,0.6389452815055847,0.4476674199104309,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8427258133888245,0.4467021524906158,0.426420658826828,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6914634108543396,0.2412879467010498,1.1067488193511963,285.0033874511719,284.95001220703125,299.9027099609375,292.86041259765625,297.9254150390625,297.2050170898437,285.0025939941406,1.0,0.6799951791763306,0.3575464487075805,0.3575464487075805,1.0,1.0,-3.575192928314209,0.9530754685401917,2.622117519378662,0.1485582292079925,0.9419789910316468,0.9419789910316468,0.0,218.2783660888672,225.0,60188.015625,0.0,3939.2470703125,1.0,279.1416015625,283.07135009765625,295.8388977050781,300.5171813964844,293.1499938964844,293.1499938964844,278.8500061035156,33292.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111870288848877,1.0,0.0,0.0,3.661550521850586,3.661574125289917,8.945885952016397e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9256.0634765625,0.0,1525.738525390625,1497.1583251953125,0.0,2574.128662109375,0.906030297279358,1.0,0.0,3.0,1.0,0.0
17854860,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.820101261138916,0.4133351445198059,0.3756921291351318,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9568861722946168,0.6516304016113281,0.6190015077590942,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9504708647727966,0.6400907039642334,0.4487723708152771,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8396362066268921,0.4465808570384979,0.4266444146633148,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6885429620742798,0.2410831749439239,1.1070566177368164,284.90728759765625,284.95001220703125,299.9064025878906,292.8958435058594,297.9201354980469,297.19805908203125,284.90802001953125,1.0,0.6816970109939575,0.357061356306076,0.357061356306076,1.0,1.0,-3.575547456741333,0.951640486717224,2.6239070892333984,0.1473422348499298,0.8558530211448669,0.8558530211448669,0.0,221.63034057617188,228.0,60951.34765625,0.0,3960.6298828125,1.0,278.85821533203125,282.9546203613281,295.9103088378906,300.7400207519531,293.1499938964844,293.1499938964844,279.1499938964844,38376.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169435858726501,1.0,0.0,0.0,3.5556554794311523,3.5556790828704834,8.435923746219487e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8395.83203125,0.0,1448.0369873046875,1497.1583251953125,0.0,2627.27734375,0.8863266706466675,1.0,0.0,3.0,1.0,0.0
17854920,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.820101261138916,0.4133351445198059,0.3756921291351318,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9568861722946168,0.6516304016113281,0.6190015077590942,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9504708647727966,0.6400907039642334,0.4487723708152771,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8396362066268921,0.4465808570384979,0.4266444146633148,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6885429620742798,0.2410831749439239,1.1070566177368164,284.90728759765625,284.95001220703125,299.9064025878906,292.8958435058594,297.9201354980469,297.19805908203125,284.90802001953125,1.0,0.6816970109939575,0.357061356306076,0.357061356306076,1.0,1.0,-3.575547456741333,0.951640486717224,2.6239070892333984,0.1473422348499298,0.8558530211448669,0.8558530211448669,0.0,221.63034057617188,228.0,60951.34765625,0.0,3960.6298828125,1.0,278.85821533203125,282.9546203613281,295.9103088378906,300.7400207519531,293.1499938964844,293.1499938964844,279.1499938964844,38376.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169435858726501,1.0,0.0,0.0,3.5556554794311523,3.5556790828704834,8.435923746219487e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8395.83203125,0.0,1448.0369873046875,1497.1583251953125,0.0,2627.27734375,0.8863266706466675,1.0,0.0,3.0,1.0,0.0
17854980,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8175842761993408,0.4133602678775787,0.3755768239498138,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9533686637878418,0.6512814164161682,0.6185128688812256,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9482767581939696,0.6423551440238953,0.4502156972885132,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.837416410446167,0.447149395942688,0.4270867705345154,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6863785982131958,0.24125936627388,1.1077535152435305,285.00360107421875,284.95001220703125,299.9086303710937,292.9297180175781,297.92108154296875,297.199951171875,285.0028381347656,1.0,0.6834062337875366,0.3565762937068939,0.3565762937068939,1.0,1.0,-3.577919244766236,0.9508485198020936,2.627070665359497,0.1460840851068496,0.9449196457862854,0.9449196457862854,0.0,224.38446044921875,231.0,60388.875,0.0,3983.59228515625,1.0,279.1417236328125,283.0717163085937,295.9086608886719,300.6047058105469,293.1499938964844,293.1499938964844,278.8500061035156,33326.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100035786628723,1.0,0.0,0.0,3.6735270023345934,3.673550844192505,9.004503453979851e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9298.7734375,0.0,1539.3704833984375,1497.1583251953125,0.0,2563.226318359375,0.9087486267089844,1.0,0.0,3.0,1.0,0.0
17855040,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8175842761993408,0.4133602678775787,0.3755768239498138,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9533686637878418,0.6512814164161682,0.6185128688812256,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9482767581939696,0.6423551440238953,0.4502156972885132,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.837416410446167,0.447149395942688,0.4270867705345154,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6863785982131958,0.24125936627388,1.1077535152435305,285.00360107421875,284.95001220703125,299.9086303710937,292.9297180175781,297.92108154296875,297.199951171875,285.0028381347656,1.0,0.6834062337875366,0.3565762937068939,0.3565762937068939,1.0,1.0,-3.577919244766236,0.9508485198020936,2.627070665359497,0.1460840851068496,0.9449196457862854,0.9449196457862854,0.0,224.38446044921875,231.0,60388.875,0.0,3983.59228515625,1.0,279.1417236328125,283.0717163085937,295.9086608886719,300.6047058105469,293.1499938964844,293.1499938964844,278.8500061035156,33326.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100035786628723,1.0,0.0,0.0,3.6735270023345934,3.673550844192505,9.004503453979851e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9298.7734375,0.0,1539.3704833984375,1497.1583251953125,0.0,2563.226318359375,0.9087486267089844,1.0,0.0,3.0,1.0,0.0
17855100,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.816241443157196,0.4129181504249573,0.3754982650279999,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9515019059181212,0.6506508588790894,0.6182659864425659,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.947049617767334,0.6429275870323181,0.4508931040763855,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8362561464309692,0.4471278786659241,0.427323430776596,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.6852754950523376,0.2411975264549255,1.1082704067230225,284.8800048828125,284.95001220703125,299.9091491699219,292.94598388671875,297.9185791015625,297.1971435546875,284.8786926269531,1.0,0.6843059062957764,0.3563337624073028,0.3563337624073028,1.0,1.0,-3.579256534576416,0.950493097305298,2.628763437271118,0.1455961614847183,0.8596775531768799,0.8596775531768799,0.0,225.86651611328125,231.0,61360.84765625,0.0,3996.10595703125,1.0,278.89764404296875,282.9308166503906,295.9674377441406,300.866455078125,293.1499938964844,293.1499938964844,278.8500061035156,37605.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143815994262695,1.0,0.0,0.0,3.640798807144165,3.6408231258392334,8.844772310112603e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9030.9560546875,0.0,1534.9383544921875,1497.1583251953125,0.0,2603.600341796875,0.9022016525268556,1.0,0.0,3.0,1.0,0.0
17855160,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.81418377161026,0.4123492538928985,0.375051349401474,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9487741589546204,0.6498562693595886,0.6176021099090576,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9449360370635986,0.643363893032074,0.4512361288070678,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8344655632972717,0.4469708204269409,0.4272638261318207,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6835762858390808,0.2410351783037185,1.1079916954040527,284.90582275390625,284.95001220703125,299.90924072265625,292.96173095703125,297.9150085449219,297.1929931640625,284.9071044921875,1.0,0.6850559711456299,0.3561055362224579,0.3561055362224579,1.0,1.0,-3.577928304672241,0.9493463039398192,2.628582000732422,0.14485964179039,0.8573980331420898,0.8573980331420898,0.0,227.734619140625,234.0,61133.7421875,0.0,4004.09033203125,1.0,278.8577880859375,282.9540405273437,295.97686767578125,300.8241882324219,293.1499938964844,293.1499938964844,279.1499938964844,38534.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158287405967712,1.0,0.0,0.0,3.565727710723877,3.565751314163208,8.483785336466099e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8426.62109375,0.0,1459.939208984375,1497.1583251953125,0.0,2616.969970703125,0.8886529803276062,1.0,0.0,3.0,1.0,0.0
17855220,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.81166672706604,0.4123369455337524,0.3748967349529266,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9452080726623536,0.64943528175354,0.6170403361320496,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9427281618118286,0.6455022692680359,0.4525852501392364,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8323174118995667,0.4474841356277466,0.4276504516601562,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.681481659412384,0.2411937713623047,1.108601450920105,285.0035705566406,284.95001220703125,299.9079895019531,292.9915771484375,297.9150085449219,297.1947937011719,285.0027770996094,1.0,0.6867090463638306,0.3556490838527679,0.3556490838527679,1.0,1.0,-3.5798792839050293,0.948510766029358,2.631368637084961,0.1436256766319275,0.9472336173057556,0.9472336173057556,0.0,230.4969787597656,237.0,60559.35546875,0.0,4026.05419921875,1.0,279.14178466796875,283.0722351074219,295.9710998535156,300.6829528808594,293.1499938964844,293.1499938964844,278.8500061035156,33364.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089985847473145,1.0,0.0,0.0,3.6834869384765625,3.6835107803344727,9.053396183844598e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9335.8544921875,0.0,1550.8404541015625,1497.1583251953125,0.0,2553.974609375,0.9110212922096252,1.0,0.0,3.0,1.0,0.0
17855280,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.81166672706604,0.4123369455337524,0.3748967349529266,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9452080726623536,0.64943528175354,0.6170403361320496,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9427281618118286,0.6455022692680359,0.4525852501392364,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8323174118995667,0.4474841356277466,0.4276504516601562,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.681481659412384,0.2411937713623047,1.108601450920105,285.0035705566406,284.95001220703125,299.9079895019531,292.9915771484375,297.9150085449219,297.1947937011719,285.0027770996094,1.0,0.6867090463638306,0.3556490838527679,0.3556490838527679,1.0,1.0,-3.5798792839050293,0.948510766029358,2.631368637084961,0.1436256766319275,0.9472336173057556,0.9472336173057556,0.0,230.4969787597656,237.0,60559.35546875,0.0,4026.05419921875,1.0,279.14178466796875,283.0722351074219,295.9710998535156,300.6829528808594,293.1499938964844,293.1499938964844,278.8500061035156,33364.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089985847473145,1.0,0.0,0.0,3.6834869384765625,3.6835107803344727,9.053396183844598e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9335.8544921875,0.0,1550.8404541015625,1497.1583251953125,0.0,2553.974609375,0.9110212922096252,1.0,0.0,3.0,1.0,0.0
