time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855340,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8082508444786072,0.4112844169139862,0.3743355274200439,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9405986070632936,0.6479359269142151,0.6160607933998108,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.939403772354126,0.6463698148727417,0.4535110294818878,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8294699788093567,0.4472450315952301,0.427772581577301,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6787847280502319,0.2409508824348449,1.1087617874145508,284.90478515625,284.95001220703125,299.9046630859375,293.0189819335937,297.90789794921875,297.1878356933594,284.90582275390625,1.0,0.688303530216217,0.355192631483078,0.355192631483078,1.0,1.0,-3.5794894695281982,0.9469313025474548,2.632558107376098,0.1423879265785217,0.8586769104003906,0.8586769104003906,0.0,233.8507080078125,240.0,61298.984375,0.0,4045.54638671875,1.0,278.8576965332031,282.9534606933594,296.0344543457031,300.8968505859375,293.1499938964844,293.1499938964844,279.1499938964844,38522.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149075508117676,1.0,0.0,0.0,3.575857639312744,3.575881242752075,8.532056767762697e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8455.662109375,0.0,1470.7255859375,1497.1583251953125,0.0,2608.4580078125,0.8908308744430542,1.0,0.0,3.0,1.0,0.0
17855400,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8082508444786072,0.4112844169139862,0.3743355274200439,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9405986070632936,0.6479359269142151,0.6160607933998108,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.939403772354126,0.6463698148727417,0.4535110294818878,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8294699788093567,0.4472450315952301,0.427772581577301,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6787847280502319,0.2409508824348449,1.1087617874145508,284.90478515625,284.95001220703125,299.9046630859375,293.0189819335937,297.90789794921875,297.1878356933594,284.90582275390625,1.0,0.688303530216217,0.355192631483078,0.355192631483078,1.0,1.0,-3.5794894695281982,0.9469313025474548,2.632558107376098,0.1423879265785217,0.8586769104003906,0.8586769104003906,0.0,233.8507080078125,240.0,61298.984375,0.0,4045.54638671875,1.0,278.8576965332031,282.9534606933594,296.0344543457031,300.8968505859375,293.1499938964844,293.1499938964844,279.1499938964844,38522.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149075508117676,1.0,0.0,0.0,3.575857639312744,3.575881242752075,8.532056767762697e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8455.662109375,0.0,1470.7255859375,1497.1583251953125,0.0,2608.4580078125,0.8908308744430542,1.0,0.0,3.0,1.0,0.0
17855460,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8056919574737549,0.4112346470355987,0.3741428554058075,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9370279312133788,0.6474442481994629,0.6154283881187439,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9371965527534484,0.6483798623085022,0.4547656774520874,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8273823261260986,0.4477014243602752,0.4281023740768432,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.676764726638794,0.2410933524370193,1.1092909574508667,285.00311279296875,284.95001220703125,299.89910888671875,293.0436706542969,297.90679931640625,297.1895446777344,285.0019226074219,1.0,0.6898994445800781,0.3547759652137756,0.3547759652137756,1.0,1.0,-3.5810301303863525,0.9460881352424622,2.634942054748535,0.1412080377340316,0.9487078189849854,0.9487078189849854,0.0,236.6147308349609,243.0,60695.21875,0.0,4066.481689453125,1.0,279.1426696777344,283.0724182128906,296.0233154296875,300.74853515625,293.1499938964844,293.1499938964844,278.8500061035156,33348.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081744909286499,1.0,0.0,0.0,3.6929543018341056,3.6929781436920166,9.099994713324122e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9368.7998046875,0.0,1561.412109375,1497.1583251953125,0.0,2546.392333984375,0.9128484725952148,1.0,0.0,3.0,1.0,0.0
17855520,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8056919574737549,0.4112346470355987,0.3741428554058075,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9370279312133788,0.6474442481994629,0.6154283881187439,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9371965527534484,0.6483798623085022,0.4547656774520874,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8273823261260986,0.4477014243602752,0.4281023740768432,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.676764726638794,0.2410933524370193,1.1092909574508667,285.00311279296875,284.95001220703125,299.89910888671875,293.0436706542969,297.90679931640625,297.1895446777344,285.0019226074219,1.0,0.6898994445800781,0.3547759652137756,0.3547759652137756,1.0,1.0,-3.5810301303863525,0.9460881352424622,2.634942054748535,0.1412080377340316,0.9487078189849854,0.9487078189849854,0.0,236.6147308349609,243.0,60695.21875,0.0,4066.481689453125,1.0,279.1426696777344,283.0724182128906,296.0233154296875,300.74853515625,293.1499938964844,293.1499938964844,278.8500061035156,33348.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081744909286499,1.0,0.0,0.0,3.6929543018341056,3.6929781436920166,9.099994713324122e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9368.7998046875,0.0,1561.412109375,1497.1583251953125,0.0,2546.392333984375,0.9128484725952148,1.0,0.0,3.0,1.0,0.0
17855580,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8022555708885193,0.4101377427577972,0.3735504448413849,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.932467520236969,0.6458695530891418,0.6143865585327148,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9339134693145752,0.6490988731384277,0.4555990695953369,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8246238827705383,0.4473988711833954,0.4281716644763946,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6741807460784912,0.240832895040512,1.1093897819519043,284.9039611816406,284.95001220703125,299.8910522460937,293.0653381347656,297.8985290527344,297.1826477050781,284.905029296875,1.0,0.6914398074150085,0.3543592989444732,0.3543592989444732,1.0,1.0,-3.5802791118621826,0.9445220828056335,2.6357572078704834,0.1400400549173355,0.8594556450843811,0.8594556450843811,0.0,239.9639434814453,246.0,61414.3671875,0.0,4085.003662109375,1.0,278.8576354980469,282.9538269042969,296.0814208984375,300.95587158203125,293.1499938964844,293.1499938964844,279.1499938964844,38567.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81423020362854,1.0,0.0,0.0,3.5821692943573,3.58219313621521,8.562202538087149e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8477.3427734375,0.0,1477.8603515625,1497.1583251953125,0.0,2602.2021484375,0.892257809638977,1.0,0.0,3.0,1.0,0.0
17855640,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8022555708885193,0.4101377427577972,0.3735504448413849,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.932467520236969,0.6458695530891418,0.6143865585327148,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9339134693145752,0.6490988731384277,0.4555990695953369,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8246238827705383,0.4473988711833954,0.4281716644763946,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6741807460784912,0.240832895040512,1.1093897819519043,284.9039611816406,284.95001220703125,299.8910522460937,293.0653381347656,297.8985290527344,297.1826477050781,284.905029296875,1.0,0.6914398074150085,0.3543592989444732,0.3543592989444732,1.0,1.0,-3.5802791118621826,0.9445220828056335,2.6357572078704834,0.1400400549173355,0.8594556450843811,0.8594556450843811,0.0,239.9639434814453,246.0,61414.3671875,0.0,4085.003662109375,1.0,278.8576354980469,282.9538269042969,296.0814208984375,300.95587158203125,293.1499938964844,293.1499938964844,279.1499938964844,38567.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81423020362854,1.0,0.0,0.0,3.5821692943573,3.58219313621521,8.562202538087149e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8477.3427734375,0.0,1477.8603515625,1497.1583251953125,0.0,2602.2021484375,0.892257809638977,1.0,0.0,3.0,1.0,0.0
17855700,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8006464838981628,0.4100277125835418,0.3732638955116272,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9303040504455566,0.6455094218254089,0.6138462424278259,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9324079155921936,0.6499713659286499,0.4560254514217376,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8233186602592468,0.4475333094596863,0.4281727075576782,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6729404926300049,0.240846961736679,1.1092464923858645,285.01513671875,284.95001220703125,299.88604736328125,293.074951171875,297.89678955078125,297.1827392578125,285.0161437988281,1.0,0.6921452283859253,0.3541509807109833,0.3541509807109833,1.0,1.0,-3.5796194076538086,0.943656861782074,2.63596248626709,0.1392895132303238,0.937384843826294,0.937384843826294,0.0,241.5295562744141,246.0,60601.953125,0.0,4092.86474609375,1.0,279.10009765625,283.08203125,296.05010986328125,300.73504638671875,293.1499938964844,293.1499938964844,279.1499938964844,34068.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095945119857788,1.0,0.0,0.0,3.6319642066955566,3.6319875717163086,8.801899298305216e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8746.025390625,0.0,1498.8111572265625,1497.1583251953125,0.0,2559.4599609375,0.9014258980751038,1.0,0.0,3.0,1.0,0.0
17855760,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7997133135795593,0.4100420176982879,0.3733156025409698,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9289245009422302,0.64529949426651,0.6136805415153503,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.931698203086853,0.6509546637535095,0.4567469954490661,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8225715160369873,0.4477914571762085,0.4284412264823913,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6722291707992554,0.2409580200910568,1.1098424196243286,285.0029296875,284.95001220703125,299.8803405761719,293.0837097167969,297.8959350585937,297.1841735839844,285.0016784667969,1.0,0.6929784417152405,0.3539497852325439,0.3539497852325439,1.0,1.0,-3.581387758255005,0.9435685873031616,2.637819290161133,0.1388177275657653,0.9494128823280334,0.9494128823280334,0.0,242.7344207763672,249.0,60782.390625,0.0,4104.86767578125,1.0,279.142822265625,283.0736083984375,296.0639953613281,300.7989807128906,293.1499938964844,293.1499938964844,278.8500061035156,33377.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807670533657074,1.0,0.0,0.0,3.697357416152954,3.697381258010864,9.121707194026384e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9390.2900390625,0.0,1566.6234130859375,1497.1583251953125,0.0,2541.758056640625,0.9139023423194884,1.0,0.0,3.0,1.0,0.0
17855820,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7963626980781555,0.408903419971466,0.3726884126663208,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9244596362113952,0.6436507701873779,0.6125714778900146,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9284433126449584,0.6514929533004761,0.457463800907135,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8198683261871338,0.4474256932735443,0.4284534156322479,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6697484850883484,0.2406816035509109,1.1098757982254028,284.9033508300781,284.95001220703125,299.8667297363281,293.09844970703125,297.88623046875,297.1772155761719,284.9044189453125,1.0,0.6944611668586731,0.3535474240779876,0.3535474240779876,1.0,1.0,-3.580226421356201,0.9419206976890564,2.6383056640625,0.137632355093956,0.8595061302185059,0.8595061302185059,0.0,246.08251953125,252.0,61477.80078125,0.0,4122.2998046875,1.0,278.85760498046875,282.9548645019531,296.1151733398437,300.9979248046875,293.1499938964844,293.1499938964844,279.1499938964844,38615.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138511776924133,1.0,0.0,0.0,3.5849058628082275,3.5849297046661377,8.575290166845662e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8491.080078125,0.0,1481.1654052734375,1497.1583251953125,0.0,2598.703125,0.8928999304771423,1.0,0.0,3.0,1.0,0.0
17855880,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7963626980781555,0.408903419971466,0.3726884126663208,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9244596362113952,0.6436507701873779,0.6125714778900146,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9284433126449584,0.6514929533004761,0.457463800907135,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8198683261871338,0.4474256932735443,0.4284534156322479,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6697484850883484,0.2406816035509109,1.1098757982254028,284.9033508300781,284.95001220703125,299.8667297363281,293.09844970703125,297.88623046875,297.1772155761719,284.9044189453125,1.0,0.6944611668586731,0.3535474240779876,0.3535474240779876,1.0,1.0,-3.580226421356201,0.9419206976890564,2.6383056640625,0.137632355093956,0.8595061302185059,0.8595061302185059,0.0,246.08251953125,252.0,61477.80078125,0.0,4122.2998046875,1.0,278.85760498046875,282.9548645019531,296.1151733398437,300.9979248046875,293.1499938964844,293.1499938964844,279.1499938964844,38615.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138511776924133,1.0,0.0,0.0,3.5849058628082275,3.5849297046661377,8.575290166845662e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8491.080078125,0.0,1481.1654052734375,1497.1583251953125,0.0,2598.703125,0.8928999304771423,1.0,0.0,3.0,1.0,0.0
17855940,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7938841581344604,0.4087608754634857,0.372420459985733,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9210104942321776,0.6430007815361023,0.6118004322052002,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9262277483940125,0.6531548500061035,0.4584859609603882,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8178436756134033,0.4477534294128418,0.4286684691905975,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6678758263587952,0.2407909333705902,1.110273838043213,285.0020751953125,284.95001220703125,299.8500061035156,293.1093444824219,297.8818664550781,297.1784973144531,285.0012512207031,1.0,0.6959421038627625,0.3531450927257538,0.3531450927257538,1.0,1.0,-3.580934524536133,0.9408662915229796,2.640068292617798,0.1363740265369415,0.9488651752471924,0.9488651752471924,0.0,248.849853515625,255.0,60816.2890625,0.0,4141.10302734375,1.0,279.14190673828125,283.074951171875,296.0912780761719,300.8326721191406,293.1499938964844,293.1499938964844,278.8500061035156,33492.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075180649757385,1.0,0.0,0.0,3.6966495513916016,3.696673631668091,9.118215871239954e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9398.130859375,0.0,1566.6873779296875,1497.1583251953125,0.0,2540.3564453125,0.9140674471855164,1.0,0.0,3.0,1.0,0.0
17856000,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7938841581344604,0.4087608754634857,0.372420459985733,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9210104942321776,0.6430007815361023,0.6118004322052002,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9262277483940125,0.6531548500061035,0.4584859609603882,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8178436756134033,0.4477534294128418,0.4286684691905975,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6678758263587952,0.2407909333705902,1.110273838043213,285.0020751953125,284.95001220703125,299.8500061035156,293.1093444824219,297.8818664550781,297.1784973144531,285.0012512207031,1.0,0.6959421038627625,0.3531450927257538,0.3531450927257538,1.0,1.0,-3.580934524536133,0.9408662915229796,2.640068292617798,0.1363740265369415,0.9488651752471924,0.9488651752471924,0.0,248.849853515625,255.0,60816.2890625,0.0,4141.10302734375,1.0,279.14190673828125,283.074951171875,296.0912780761719,300.8326721191406,293.1499938964844,293.1499938964844,278.8500061035156,33492.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075180649757385,1.0,0.0,0.0,3.6966495513916016,3.696673631668091,9.118215871239954e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9398.130859375,0.0,1566.6873779296875,1497.1583251953125,0.0,2540.3564453125,0.9140674471855164,1.0,0.0,3.0,1.0,0.0
17856060,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7905982136726379,0.4075773954391479,0.3717464804649353,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.916684091091156,0.6412756443023682,0.6106119155883789,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.922978937625885,0.6534894704818726,0.4590579271316528,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8151494860649109,0.447320818901062,0.4286139607429504,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6654804348945618,0.2404981106519699,1.1102265119552612,284.9029846191406,284.95001220703125,299.8315124511719,293.1181640625,297.870849609375,297.1715393066406,284.9040222167969,1.0,0.6973621845245361,0.352748692035675,0.352748692035675,1.0,1.0,-3.5792696475982666,0.939081072807312,2.640188455581665,0.1351378113031387,0.8588493466377258,0.8588493466377258,0.0,252.2078857421875,258.0,61486.69921875,0.0,4157.25537109375,1.0,278.85760498046875,282.9566955566406,296.1347961425781,301.02105712890625,293.1499938964844,293.1499938964844,279.1499938964844,38662.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136641383171082,1.0,0.0,0.0,3.5838239192962646,3.583847761154175,8.570115141992574e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8496.3564453125,0.0,1480.3404541015625,1497.1583251953125,0.0,2596.97607421875,0.8927052617073059,1.0,0.0,3.0,1.0,0.0
17856120,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7905982136726379,0.4075773954391479,0.3717464804649353,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.916684091091156,0.6412756443023682,0.6106119155883789,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.922978937625885,0.6534894704818726,0.4590579271316528,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8151494860649109,0.447320818901062,0.4286139607429504,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6654804348945618,0.2404981106519699,1.1102265119552612,284.9029846191406,284.95001220703125,299.8315124511719,293.1181640625,297.870849609375,297.1715393066406,284.9040222167969,1.0,0.6973621845245361,0.352748692035675,0.352748692035675,1.0,1.0,-3.5792696475982666,0.939081072807312,2.640188455581665,0.1351378113031387,0.8588493466377258,0.8588493466377258,0.0,252.2078857421875,258.0,61486.69921875,0.0,4157.25537109375,1.0,278.85760498046875,282.9566955566406,296.1347961425781,301.02105712890625,293.1499938964844,293.1499938964844,279.1499938964844,38662.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136641383171082,1.0,0.0,0.0,3.5838239192962646,3.583847761154175,8.570115141992574e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8496.3564453125,0.0,1480.3404541015625,1497.1583251953125,0.0,2596.97607421875,0.8927052617073059,1.0,0.0,3.0,1.0,0.0
17856180,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7881752252578735,0.4073878824710846,0.3714386224746704,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.913378655910492,0.6405481696128845,0.6097707152366638,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.920764148235321,0.6549564003944397,0.4599442481994629,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8131228089332581,0.4475820958614349,0.4287682771682739,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.663679301738739,0.2405925393104553,1.1105625629425049,285.0014953613281,284.95001220703125,299.8127136230469,293.1268310546875,297.8658142089844,297.172607421875,285.00067138671875,1.0,0.6987824440002441,0.3523522913455963,0.3523522913455963,1.0,1.0,-3.5795342922210693,0.937907338142395,2.6416268348693848,0.133845180273056,0.9477381110191344,0.9477381110191344,0.0,254.9747009277344,261.0,60811.59765625,0.0,4174.8876953125,1.0,279.1418762207031,283.0767822265625,296.10791015625,300.8502197265625,293.1499938964844,293.1499938964844,278.8500061035156,33522.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071594834327698,1.0,0.0,0.0,3.694610357284546,3.694634199142456,9.108157996706724e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9401.29296875,0.0,1564.602294921875,1497.1583251953125,0.0,2537.06005859375,0.9136291742324828,1.0,0.0,3.0,1.0,0.0
17856240,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7881752252578735,0.4073878824710846,0.3714386224746704,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.913378655910492,0.6405481696128845,0.6097707152366638,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.920764148235321,0.6549564003944397,0.4599442481994629,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8131228089332581,0.4475820958614349,0.4287682771682739,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.663679301738739,0.2405925393104553,1.1105625629425049,285.0014953613281,284.95001220703125,299.8127136230469,293.1268310546875,297.8658142089844,297.172607421875,285.00067138671875,1.0,0.6987824440002441,0.3523522913455963,0.3523522913455963,1.0,1.0,-3.5795342922210693,0.937907338142395,2.6416268348693848,0.133845180273056,0.9477381110191344,0.9477381110191344,0.0,254.9747009277344,261.0,60811.59765625,0.0,4174.8876953125,1.0,279.1418762207031,283.0767822265625,296.10791015625,300.8502197265625,293.1499938964844,293.1499938964844,278.8500061035156,33522.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071594834327698,1.0,0.0,0.0,3.694610357284546,3.694634199142456,9.108157996706724e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9401.29296875,0.0,1564.602294921875,1497.1583251953125,0.0,2537.06005859375,0.9136291742324828,1.0,0.0,3.0,1.0,0.0
17856300,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7869037389755249,0.406842976808548,0.3712685704231262,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9116849303245544,0.6397348046302795,0.6093509197235107,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9195588231086732,0.6551089286804199,0.4603424370288849,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8120617866516113,0.4474036991596222,0.4288612306118011,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6627766489982605,0.2404909282922744,1.1109108924865725,284.8769836425781,284.95001220703125,299.8031921386719,293.1311340332031,297.8608093261719,297.1698608398437,284.8754272460937,1.0,0.699537456035614,0.3521540760993957,0.3521540760993957,1.0,1.0,-3.5798418521881104,0.9373686909675598,2.642473220825196,0.1333460509777069,0.861179530620575,0.861179530620575,0.0,256.4579772949219,261.0,61751.078125,0.0,4184.765625,1.0,278.8966979980469,282.9350891113281,296.1538391113281,301.0968933105469,293.1499938964844,293.1499938964844,278.8500061035156,37731.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116121888160706,1.0,0.0,0.0,3.659290075302124,3.659314393997192,8.934843549468496e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9119.1708984375,0.0,1556.5159912109375,1497.1583251953125,0.0,2578.048095703125,0.9064680933952332,1.0,0.0,3.0,1.0,0.0
17856360,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.784979522228241,0.4061622321605682,0.3707282245159149,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9093004465103148,0.6387537717819214,0.6085173487663269,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9175782203674316,0.6550992727279663,0.46038618683815,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.810426652431488,0.4470844864845276,0.4286538064479828,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6613854765892029,0.2402867525815963,1.110459566116333,284.9034729003906,284.95001220703125,299.79364013671875,293.1354064941406,297.8548278808594,297.1658020019531,284.90478515625,1.0,0.7001433968544006,0.35197314620018,0.35197314620018,1.0,1.0,-3.5774519443511963,0.9360451698303224,2.641406774520874,0.1326164603233337,0.8582994341850281,0.8582994341850281,0.0,258.3263854980469,264.0,61464.4453125,0.0,4189.8759765625,1.0,278.8575744628906,282.9599609375,296.1514587402344,301.0367431640625,293.1499938964844,293.1499938964844,279.1499938964844,38728.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131397366523743,1.0,0.0,0.0,3.579469680786133,3.579493522644043,8.549302492610877e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8497.669921875,0.0,1476.12646484375,1497.1583251953125,0.0,2592.13671875,0.8918836116790771,1.0,0.0,3.0,1.0,0.0
17856420,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7826111912727356,0.4059253334999084,0.3703786432743072,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.906207799911499,0.6379532814025879,0.6076087355613708,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9153868556022644,0.6563834547996521,0.4611430168151855,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8083720803260803,0.4472791850566864,0.4287464320659637,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6596543788909912,0.2403682470321655,1.1107409000396729,285.0010986328125,284.95001220703125,299.7742919921875,293.143798828125,297.8496398925781,297.166748046875,285.0002746582031,1.0,0.7015060782432556,0.3516112267971039,0.3516112267971039,1.0,1.0,-3.577289581298828,0.934848427772522,2.6424410343170166,0.1313875764608383,0.9465775489807128,0.9465775489807128,0.0,261.0932312011719,267.0,60794.05859375,0.0,4206.37158203125,1.0,279.1418762207031,283.0790710449219,296.1246643066406,300.8659973144531,293.1499938964844,293.1499938964844,278.8500061035156,33531.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065928816795349,1.0,0.0,0.0,3.691368579864502,3.691392660140991,9.092182153835892e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9402.7734375,0.0,1561.004150390625,1497.1583251953125,0.0,2531.853271484375,0.9129049181938172,1.0,0.0,3.0,1.0,0.0
17856480,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7826111912727356,0.4059253334999084,0.3703786432743072,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.906207799911499,0.6379532814025879,0.6076087355613708,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9153868556022644,0.6563834547996521,0.4611430168151855,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8083720803260803,0.4472791850566864,0.4287464320659637,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6596543788909912,0.2403682470321655,1.1107409000396729,285.0010986328125,284.95001220703125,299.7742919921875,293.143798828125,297.8496398925781,297.166748046875,285.0002746582031,1.0,0.7015060782432556,0.3516112267971039,0.3516112267971039,1.0,1.0,-3.577289581298828,0.934848427772522,2.6424410343170166,0.1313875764608383,0.9465775489807128,0.9465775489807128,0.0,261.0932312011719,267.0,60794.05859375,0.0,4206.37158203125,1.0,279.1418762207031,283.0790710449219,296.1246643066406,300.8659973144531,293.1499938964844,293.1499938964844,278.8500061035156,33531.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065928816795349,1.0,0.0,0.0,3.691368579864502,3.691392660140991,9.092182153835892e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9402.7734375,0.0,1561.004150390625,1497.1583251953125,0.0,2531.853271484375,0.9129049181938172,1.0,0.0,3.0,1.0,0.0
17856540,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7794979810714722,0.4046553671360016,0.3696272671222687,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9024617075920104,0.6360917091369629,0.606289803981781,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9122883081436156,0.6563447713851929,0.4614598155021667,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8056322336196899,0.4467152059078216,0.4285689294338226,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6574536561965942,0.2400497943162918,1.1105812788009644,284.9037475585937,284.95001220703125,299.7547302246094,293.15203857421875,297.8387756347656,297.1602783203125,284.9049072265625,1.0,0.7028102874755859,0.3512493371963501,0.3512493371963501,1.0,1.0,-3.574784278869629,0.9329146146774292,2.64186954498291,0.1301736980676651,0.8575283288955688,0.8575283288955688,0.0,264.44354248046875,270.0,61441.4609375,0.0,4220.20166015625,1.0,278.8574523925781,282.9628601074219,296.16796875,301.05157470703125,293.1499938964844,293.1499938964844,279.1499938964844,38714.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125610947608948,1.0,0.0,0.0,3.575671434402466,3.575695276260376,8.531168305125902e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8499.2880859375,0.0,1471.9324951171875,1497.1583251953125,0.0,2586.798095703125,0.8910360336303711,1.0,0.0,3.0,1.0,0.0
17856600,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7794979810714722,0.4046553671360016,0.3696272671222687,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9024617075920104,0.6360917091369629,0.606289803981781,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9122883081436156,0.6563447713851929,0.4614598155021667,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8056322336196899,0.4467152059078216,0.4285689294338226,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6574536561965942,0.2400497943162918,1.1105812788009644,284.9037475585937,284.95001220703125,299.7547302246094,293.15203857421875,297.8387756347656,297.1602783203125,284.9049072265625,1.0,0.7028102874755859,0.3512493371963501,0.3512493371963501,1.0,1.0,-3.574784278869629,0.9329146146774292,2.64186954498291,0.1301736980676651,0.8575283288955688,0.8575283288955688,0.0,264.44354248046875,270.0,61441.4609375,0.0,4220.20166015625,1.0,278.8574523925781,282.9628601074219,296.16796875,301.05157470703125,293.1499938964844,293.1499938964844,279.1499938964844,38714.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125610947608948,1.0,0.0,0.0,3.575671434402466,3.575695276260376,8.531168305125902e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8499.2880859375,0.0,1471.9324951171875,1497.1583251953125,0.0,2586.798095703125,0.8910360336303711,1.0,0.0,3.0,1.0,0.0
17856660,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7771891355514526,0.4043711125850677,0.3692379891872406,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8995921611785889,0.635221540927887,0.6053191423416138,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9101532697677612,0.6574563384056091,0.4620964229106903,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8035434484481812,0.4468431770801544,0.4286009073257446,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6557930111885071,0.2401188760995865,1.1108129024505615,285.000732421875,284.95001220703125,299.73492431640625,293.1600952148437,297.83355712890625,297.16119384765625,284.9999084472656,1.0,0.7041178345680237,0.3509325683116913,0.3509325683116913,1.0,1.0,-3.5742220878601074,0.9317330718040466,2.642488956451416,0.1290427446365356,0.9452583193778992,0.9452583193778992,0.0,267.2071228027344,273.0,60766.484375,0.0,4235.60205078125,1.0,279.141845703125,283.08160400390625,296.1408996582031,300.88055419921875,293.1499938964844,293.1499938964844,278.8500061035156,33536.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060036301612854,1.0,0.0,0.0,3.687295436859131,3.687319278717041,9.0721277956618e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9402.8076171875,0.0,1556.44091796875,1497.1583251953125,0.0,2526.440185546875,0.9119888544082642,1.0,0.0,3.0,1.0,0.0
17856720,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7771891355514526,0.4043711125850677,0.3692379891872406,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8995921611785889,0.635221540927887,0.6053191423416138,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9101532697677612,0.6574563384056091,0.4620964229106903,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8035434484481812,0.4468431770801544,0.4286009073257446,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6557930111885071,0.2401188760995865,1.1108129024505615,285.000732421875,284.95001220703125,299.73492431640625,293.1600952148437,297.83355712890625,297.16119384765625,284.9999084472656,1.0,0.7041178345680237,0.3509325683116913,0.3509325683116913,1.0,1.0,-3.5742220878601074,0.9317330718040466,2.642488956451416,0.1290427446365356,0.9452583193778992,0.9452583193778992,0.0,267.2071228027344,273.0,60766.484375,0.0,4235.60205078125,1.0,279.141845703125,283.08160400390625,296.1408996582031,300.88055419921875,293.1499938964844,293.1499938964844,278.8500061035156,33536.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060036301612854,1.0,0.0,0.0,3.687295436859131,3.687319278717041,9.0721277956618e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9402.8076171875,0.0,1556.44091796875,1497.1583251953125,0.0,2526.440185546875,0.9119888544082642,1.0,0.0,3.0,1.0,0.0
17856780,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7741560935974121,0.4030597507953644,0.3684439063072204,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8959924578666687,0.6332988142967224,0.6039357781410217,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9071770310401917,0.657248318195343,0.4622928500175476,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8008113503456116,0.446214884519577,0.4283590018749237,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.653679370880127,0.2397890836000442,1.1105940341949463,284.904296875,284.95001220703125,299.7149353027344,293.1679077148437,297.822998046875,297.1551208496094,284.9050598144531,1.0,0.705366849899292,0.3506157994270324,0.3506157994270324,1.0,1.0,-3.57129430770874,0.9298132061958312,2.6414811611175537,0.1279286593198776,0.8567410707473755,0.8567410707473755,0.0,270.5570373535156,276.0,61415.515625,0.0,4248.2724609375,1.0,278.8580322265625,282.966064453125,296.18341064453125,301.0648498535156,293.1499938964844,293.1499938964844,279.1499938964844,38618.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119357824325562,1.0,0.0,0.0,3.57244086265564,3.57246470451355,8.515759759575303e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8502.1220703125,0.0,1467.7550048828125,1497.1583251953125,0.0,2581.031494140625,0.8902345895767212,1.0,0.0,3.0,1.0,0.0
17856840,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7741560935974121,0.4030597507953644,0.3684439063072204,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8959924578666687,0.6332988142967224,0.6039357781410217,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9071770310401917,0.657248318195343,0.4622928500175476,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8008113503456116,0.446214884519577,0.4283590018749237,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.653679370880127,0.2397890836000442,1.1105940341949463,284.904296875,284.95001220703125,299.7149353027344,293.1679077148437,297.822998046875,297.1551208496094,284.9050598144531,1.0,0.705366849899292,0.3506157994270324,0.3506157994270324,1.0,1.0,-3.57129430770874,0.9298132061958312,2.6414811611175537,0.1279286593198776,0.8567410707473755,0.8567410707473755,0.0,270.5570373535156,276.0,61415.515625,0.0,4248.2724609375,1.0,278.8580322265625,282.966064453125,296.18341064453125,301.0648498535156,293.1499938964844,293.1499938964844,279.1499938964844,38618.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119357824325562,1.0,0.0,0.0,3.57244086265564,3.57246470451355,8.515759759575303e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8502.1220703125,0.0,1467.7550048828125,1497.1583251953125,0.0,2581.031494140625,0.8902345895767212,1.0,0.0,3.0,1.0,0.0
17856900,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7727487683296204,0.4028349816799164,0.3680648803710937,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8942987322807312,0.6327601671218872,0.6032397150993347,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9058372378349304,0.6576603055000305,0.462401807308197,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7995238900184631,0.4461876153945923,0.428213894367218,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.652671754360199,0.2397708892822265,1.1103211641311646,285.0137939453125,284.95001220703125,299.7048645019531,293.1717529296875,297.81988525390625,297.15496826171875,285.0146789550781,1.0,0.705932080745697,0.3504574000835418,0.3504574000835418,1.0,1.0,-3.569622278213501,0.9287952780723572,2.640826940536499,0.1272204369306564,0.9332533478736876,0.9332533478736876,0.0,272.1116943359375,276.0,60580.06640625,0.0,4253.326171875,1.0,279.0998840332031,283.0931091308594,296.14678955078125,300.8364562988281,293.1499938964844,293.1499938964844,279.1499938964844,34140.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073089122772217,1.0,0.0,0.0,3.620583295822144,3.620606660842896,8.746823709770979e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8765.6337890625,0.0,1486.888916015625,1497.1583251953125,0.0,2538.43310546875,0.8989534974098206,1.0,0.0,3.0,1.0,0.0
17856960,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7719037532806396,0.4027293920516968,0.3680136203765869,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8931757211685181,0.632363498210907,0.602904736995697,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9051251411437988,0.6581966876983643,0.4628130495548248,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7987475991249084,0.446277767419815,0.42833012342453,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6520842909812927,0.2398469299077987,1.1107776165008545,285.0003662109375,284.95001220703125,299.6947631835937,293.175537109375,297.8177185058594,297.1560363769531,284.99908447265625,1.0,0.7066221833229065,0.3503075540065765,0.3503075540065765,1.0,1.0,-3.57033920288086,0.928540587425232,2.641798496246338,0.1267882734537124,0.9437697529792786,0.9437697529792786,0.0,273.3197631835937,279.0,60733.390625,0.0,4262.6025390625,1.0,279.1427307128906,283.0840148925781,296.1557006835937,300.8930358886719,293.1499938964844,293.1499938964844,278.8500061035156,33470.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805372953414917,1.0,0.0,0.0,3.684468984603882,3.684493064880371,9.058225032276824e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9404.8427734375,0.0,1552.753662109375,1497.1583251953125,0.0,2520.6494140625,0.9110544919967652,1.0,0.0,3.0,1.0,0.0
17857020,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7690778374671936,0.4014133810997009,0.367227703332901,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.889796257019043,0.6304396986961365,0.6015316247940063,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9024389982223512,0.6578370928764343,0.4629188776016235,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7961729764938354,0.4456071555614471,0.4280552864074707,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6501431465148926,0.2395185530185699,1.1105698347091677,284.9031066894531,284.95001220703125,299.675048828125,293.18267822265625,297.80780029296875,297.150634765625,284.9044189453125,1.0,0.7077944874763489,0.3500166833400726,0.3500166833400726,1.0,1.0,-3.567298650741577,0.9266695976257324,2.6406290531158447,0.1257479041814804,0.8556643128395081,0.8556643128395081,0.0,276.546630859375,279.0,61371.3515625,0.0,4274.18310546875,1.0,278.8583679199219,282.9686889648437,296.1995849609375,301.0806884765625,293.1499938964844,293.1499938964844,278.8500061035156,38796.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113652467727661,1.0,0.0,0.0,3.5672812461853027,3.567304849624634,8.491178959957324e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9009.4599609375,0.0,1463.519775390625,1497.1583251953125,0.0,2575.771728515625,0.889256477355957,1.0,0.0,3.0,1.0,0.0
17857080,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7689799070358276,0.4013793766498565,0.3671948611736297,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8896811604499817,0.6303859353065491,0.6014790534973145,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9023453593254088,0.6578332781791687,0.4629133343696594,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7960829138755798,0.4455891847610473,0.4280383586883545,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6500741839408875,0.2395087778568267,1.110536813735962,284.90411376953125,284.95001220703125,299.6744384765625,293.1828918457031,297.8075256347656,297.1505126953125,284.9053649902344,1.0,0.7078244686126709,0.3500078022480011,0.3500078022480011,1.0,1.0,-3.567128896713257,0.9265888929367064,2.6405398845672607,0.1257039159536361,0.8554624915122986,0.8554624915122986,0.0,276.6507568359375,282.0,61362.03125,0.0,4274.3662109375,1.0,278.857666015625,282.9695739746094,296.19879150390625,301.07745361328125,293.1499938964844,293.1499938964844,279.1499938964844,38740.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113507032394409,1.0,0.0,0.0,3.56531834602356,3.56534194946289,8.48183674406755e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8498.59375,0.0,1461.0113525390625,1497.1583251953125,0.0,2575.63720703125,0.8887539505958557,1.0,0.0,3.0,1.0,0.0
17857140,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7667892575263977,0.4010030627250671,0.3667280077934265,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8869258165359497,0.6293889880180359,0.6003955602645874,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.90038001537323,0.6586369276046753,0.4633324146270752,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7940500974655151,0.4455888867378235,0.427953690290451,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6485455632209778,0.2395565509796142,1.1106863021850586,284.9997253417969,284.95001220703125,299.65399169921875,293.19000244140625,297.80224609375,297.1514892578125,284.99884033203125,1.0,0.7090336680412292,0.349708080291748,0.349708080291748,1.0,1.0,-3.565836906433105,0.9252418279647828,2.6405951976776123,0.1245615780353546,0.942101001739502,0.942101001739502,0.0,279.41064453125,285.0,60689.57421875,0.0,4287.75732421875,1.0,279.14178466796875,283.0869445800781,296.1709899902344,300.9057922363281,293.1499938964844,293.1499938964844,278.8500061035156,33551.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048295974731445,1.0,0.0,0.0,3.6777184009552,3.6777422428131104,9.02506201327924e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9399.78515625,0.0,1545.76611328125,1497.1583251953125,0.0,2515.6630859375,0.9097793698310852,1.0,0.0,3.0,1.0,0.0
