time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857200,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7667892575263977,0.4010030627250671,0.3667280077934265,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8869258165359497,0.6293889880180359,0.6003955602645874,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.90038001537323,0.6586369276046753,0.4633324146270752,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7940500974655151,0.4455888867378235,0.427953690290451,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6485455632209778,0.2395565509796142,1.1106863021850586,284.9997253417969,284.95001220703125,299.65399169921875,293.19000244140625,297.80224609375,297.1514892578125,284.99884033203125,1.0,0.7090336680412292,0.349708080291748,0.349708080291748,1.0,1.0,-3.565836906433105,0.9252418279647828,2.6405951976776123,0.1245615780353546,0.942101001739502,0.942101001739502,0.0,279.41064453125,285.0,60689.57421875,0.0,4287.75732421875,1.0,279.14178466796875,283.0869445800781,296.1709899902344,300.9057922363281,293.1499938964844,293.1499938964844,278.8500061035156,33551.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048295974731445,1.0,0.0,0.0,3.6777184009552,3.6777422428131104,9.02506201327924e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9399.78515625,0.0,1545.76611328125,1497.1583251953125,0.0,2515.6630859375,0.9097793698310852,1.0,0.0,3.0,1.0,0.0
17857260,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7639334797859192,0.3996156454086303,0.3658615350723266,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8834986686706543,0.6273596286773682,0.5989055037498474,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8976434469223022,0.6581209897994995,0.4633241891860962,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7914173603057861,0.4448409378528595,0.4275960028171539,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6466062664985657,0.2392118573188781,1.1103860139846802,284.9049072265625,284.95001220703125,299.6334228515625,293.19683837890625,297.7924499511719,297.14654541015625,284.9056091308594,1.0,0.7101873755455017,0.3494176864624023,0.3494176864624023,1.0,1.0,-3.5622100830078125,0.9231921434402466,2.6390180587768555,0.1234624981880188,0.854583740234375,0.854583740234375,0.0,282.74981689453125,288.0,61325.23046875,0.0,4298.41943359375,1.0,278.8581237792969,282.9732360839844,296.2123413085937,301.087646484375,293.1499938964844,293.1499938964844,279.1499938964844,38623.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107571601867676,1.0,0.0,0.0,3.561126232147217,3.561149835586548,8.461903462375631e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8500.0615234375,0.0,1455.6702880859375,1497.1583251953125,0.0,2570.167724609375,0.8877400159835815,1.0,0.0,3.0,1.0,0.0
17857320,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7639334797859192,0.3996156454086303,0.3658615350723266,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8834986686706543,0.6273596286773682,0.5989055037498474,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8976434469223022,0.6581209897994995,0.4633241891860962,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7914173603057861,0.4448409378528595,0.4275960028171539,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6466062664985657,0.2392118573188781,1.1103860139846802,284.9049072265625,284.95001220703125,299.6334228515625,293.19683837890625,297.7924499511719,297.14654541015625,284.9056091308594,1.0,0.7101873755455017,0.3494176864624023,0.3494176864624023,1.0,1.0,-3.5622100830078125,0.9231921434402466,2.6390180587768555,0.1234624981880188,0.854583740234375,0.854583740234375,0.0,282.74981689453125,288.0,61325.23046875,0.0,4298.41943359375,1.0,278.8581237792969,282.9732360839844,296.2123413085937,301.087646484375,293.1499938964844,293.1499938964844,279.1499938964844,38623.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107571601867676,1.0,0.0,0.0,3.561126232147217,3.561149835586548,8.461903462375631e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8500.0615234375,0.0,1455.6702880859375,1497.1583251953125,0.0,2570.167724609375,0.8877400159835815,1.0,0.0,3.0,1.0,0.0
17857380,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7618167996406555,0.3992002308368683,0.3653666079044342,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.880820095539093,0.6263099908828735,0.597780168056488,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8956767916679382,0.6587433815002441,0.4636210799217224,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7894278168678284,0.4447837173938751,0.4274625182151794,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6451562643051147,0.2392620593309402,1.1105549335479736,284.9994506835937,284.95001220703125,299.6127624511719,293.2033996582031,297.78729248046875,297.147705078125,284.99859619140625,1.0,0.711355447769165,0.349127322435379,0.349127322435379,1.0,1.0,-3.560652017593384,0.921793520450592,2.6388585567474365,0.1223260164260864,0.940423548221588,0.940423548221588,0.0,285.4975891113281,291.0,60641.90625,0.0,4310.9970703125,1.0,279.1417236328125,283.09014892578125,296.18438720703125,300.9159240722656,293.1499938964844,293.1499938964844,278.8500061035156,33548.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042598366737366,1.0,0.0,0.0,3.671662569046021,3.671686172485352,8.995365305963787e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9396.1123046875,0.0,1538.9512939453125,1497.1583251953125,0.0,2510.435791015625,0.908469557762146,1.0,0.0,3.0,1.0,0.0
17857440,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7618167996406555,0.3992002308368683,0.3653666079044342,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.880820095539093,0.6263099908828735,0.597780168056488,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8956767916679382,0.6587433815002441,0.4636210799217224,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7894278168678284,0.4447837173938751,0.4274625182151794,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6451562643051147,0.2392620593309402,1.1105549335479736,284.9994506835937,284.95001220703125,299.6127624511719,293.2033996582031,297.78729248046875,297.147705078125,284.99859619140625,1.0,0.711355447769165,0.349127322435379,0.349127322435379,1.0,1.0,-3.560652017593384,0.921793520450592,2.6388585567474365,0.1223260164260864,0.940423548221588,0.940423548221588,0.0,285.4975891113281,291.0,60641.90625,0.0,4310.9970703125,1.0,279.1417236328125,283.09014892578125,296.18438720703125,300.9159240722656,293.1499938964844,293.1499938964844,278.8500061035156,33548.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042598366737366,1.0,0.0,0.0,3.671662569046021,3.671686172485352,8.995365305963787e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9396.1123046875,0.0,1538.9512939453125,1497.1583251953125,0.0,2510.435791015625,0.908469557762146,1.0,0.0,3.0,1.0,0.0
17857500,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7607046365737915,0.3985495865345001,0.3650989234447479,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8794288635253906,0.6253446340560913,0.5972124934196472,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8946205377578735,0.6584870219230652,0.463741660118103,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7883921265602112,0.4444455802440643,0.4274055957794189,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.644428014755249,0.2391373068094253,1.110803723335266,284.876708984375,284.95001220703125,299.6024169921875,293.20654296875,297.7830505371094,297.1461181640625,284.8756408691406,1.0,0.7119843363761902,0.3489821255207062,0.3489821255207062,1.0,1.0,-3.560030221939087,0.9211369752883912,2.6388931274414062,0.1219023466110229,0.8544129133224487,0.8544129133224487,0.0,286.976806640625,291.0,61532.890625,0.0,4318.328125,1.0,278.89776611328125,282.9512939453125,296.2291564941406,301.15826416015625,293.1499938964844,293.1499938964844,278.8500061035156,37961.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087133169174194,1.0,0.0,0.0,3.631955623626709,3.631979942321777,8.801858371043636e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9110.546875,0.0,1527.7919921875,1497.1583251953125,0.0,2551.34912109375,0.9004274606704712,1.0,0.0,3.0,1.0,0.0
17857560,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.759060800075531,0.3977807760238647,0.3644742369651794,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8774961829185486,0.6242371201515198,0.5962511301040649,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8929670453071594,0.6580618619918823,0.4635001420974731,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7868584394454956,0.4439835548400879,0.4270573854446411,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6433131098747253,0.2389210760593414,1.1102778911590576,284.9047546386719,284.95001220703125,299.592041015625,293.2096252441406,297.778076171875,297.1435241699219,284.9059143066406,1.0,0.7124713659286499,0.3488544225692749,0.3488544225692749,1.0,1.0,-3.556782484054565,0.9197235703468324,2.637058734893799,0.1212578415870666,0.8530488610267639,0.8530488610267639,0.0,288.8233337402344,294.0,61254.50390625,0.0,4320.884765625,1.0,278.8578491210937,282.9770202636719,296.2254638671875,301.096923828125,293.1499938964844,293.1499938964844,279.1499938964844,38752.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101997375488281,1.0,0.0,0.0,3.552940368652344,3.552963972091675,8.423045301242382e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8494.5966796875,0.0,1447.888427734375,1497.1583251953125,0.0,2565.03271484375,0.8860155940055847,1.0,0.0,3.0,1.0,0.0
17857620,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7569988965988159,0.3973259627819061,0.3639424443244934,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8748782873153687,0.6231369972229004,0.5950772166252136,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8910036087036133,0.6585618853569031,0.4637024700641632,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7848979830741882,0.4438721835613251,0.4268717765808105,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6419207453727722,0.2389666140079498,1.1104319095611572,284.9986877441406,284.95001220703125,299.5712890625,293.2155456542969,297.77313232421875,297.1449279785156,284.9977722167969,1.0,0.7136021256446838,0.3485989868640899,0.3485989868640899,1.0,1.0,-3.554926872253418,0.9183453321456908,2.6365816593170166,0.1202041506767273,0.9383549690246582,0.9383549690246582,0.0,291.57391357421875,297.0,60580.2734375,0.0,4332.6533203125,1.0,279.1416931152344,283.0928039550781,296.1965637207031,300.92413330078125,293.1499938964844,293.1499938964844,278.8500061035156,33562.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036982417106628,1.0,0.0,0.0,3.665551662445069,3.6655752658844,8.965447477748967e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9391.0498046875,0.0,1532.222412109375,1497.1583251953125,0.0,2505.28564453125,0.9070445895195008,1.0,0.0,3.0,1.0,0.0
17857680,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7569988965988159,0.3973259627819061,0.3639424443244934,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8748782873153687,0.6231369972229004,0.5950772166252136,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8910036087036133,0.6585618853569031,0.4637024700641632,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7848979830741882,0.4438721835613251,0.4268717765808105,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6419207453727722,0.2389666140079498,1.1104319095611572,284.9986877441406,284.95001220703125,299.5712890625,293.2155456542969,297.77313232421875,297.1449279785156,284.9977722167969,1.0,0.7136021256446838,0.3485989868640899,0.3485989868640899,1.0,1.0,-3.554926872253418,0.9183453321456908,2.6365816593170166,0.1202041506767273,0.9383549690246582,0.9383549690246582,0.0,291.57391357421875,297.0,60580.2734375,0.0,4332.6533203125,1.0,279.1416931152344,283.0928039550781,296.1965637207031,300.92413330078125,293.1499938964844,293.1499938964844,278.8500061035156,33562.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036982417106628,1.0,0.0,0.0,3.665551662445069,3.6655752658844,8.965447477748967e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9391.0498046875,0.0,1532.222412109375,1497.1583251953125,0.0,2505.28564453125,0.9070445895195008,1.0,0.0,3.0,1.0,0.0
17857740,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7543230056762695,0.3958765864372253,0.3630154728889465,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8716421127319336,0.6210263967514038,0.5935031175613403,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8883340358734131,0.6577928066253662,0.4635093808174133,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7823786735534668,0.4430257678031921,0.4264166057109833,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6401464343070984,0.2386178225278854,1.110114336013794,284.9054260253906,284.95001220703125,299.55047607421875,293.2210998535156,297.764404296875,297.141357421875,284.90606689453125,1.0,0.7146815061569214,0.3483435809612274,0.3483435809612274,1.0,1.0,-3.55076551437378,0.9162462949752808,2.634519338607788,0.1191659942269325,0.8517765402793884,0.8517765402793884,0.0,294.8996887207031,300.0,61187.921875,0.0,4341.71533203125,1.0,278.85821533203125,282.98065185546875,296.2364807128906,301.1024475097656,293.1499938964844,293.1499938964844,279.1499938964844,38638.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096063137054443,1.0,0.0,0.0,3.546943426132202,3.546967029571533,8.39463496049575e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8492.263671875,0.0,1440.69091796875,1497.1583251953125,0.0,2559.568115234375,0.8846169114112854,1.0,0.0,3.0,1.0,0.0
17857800,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7543230056762695,0.3958765864372253,0.3630154728889465,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8716421127319336,0.6210263967514038,0.5935031175613403,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8883340358734131,0.6577928066253662,0.4635093808174133,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7823786735534668,0.4430257678031921,0.4264166057109833,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6401464343070984,0.2386178225278854,1.110114336013794,284.9054260253906,284.95001220703125,299.55047607421875,293.2210998535156,297.764404296875,297.141357421875,284.90606689453125,1.0,0.7146815061569214,0.3483435809612274,0.3483435809612274,1.0,1.0,-3.55076551437378,0.9162462949752808,2.634519338607788,0.1191659942269325,0.8517765402793884,0.8517765402793884,0.0,294.8996887207031,300.0,61187.921875,0.0,4341.71533203125,1.0,278.85821533203125,282.98065185546875,296.2364807128906,301.1024475097656,293.1499938964844,293.1499938964844,279.1499938964844,38638.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096063137054443,1.0,0.0,0.0,3.546943426132202,3.546967029571533,8.39463496049575e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8492.263671875,0.0,1440.69091796875,1497.1583251953125,0.0,2559.568115234375,0.8846169114112854,1.0,0.0,3.0,1.0,0.0
17857860,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7523320317268372,0.3953880965709686,0.3624603152275085,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8691056370735168,0.6198868155479431,0.5922992825508118,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8864168524742126,0.6582187414169312,0.4636650681495666,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7804673314094543,0.44287109375,0.4261944591999054,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6388119459152222,0.238654226064682,1.1102380752563477,284.9981384277344,284.95001220703125,299.5296936035156,293.226318359375,297.7596740722656,297.1429138183594,284.997314453125,1.0,0.715781033039093,0.3481316566467285,0.3481316566467285,1.0,1.0,-3.5487098693847656,0.9149408936500548,2.6337690353393555,0.1182287260890007,0.9360455870628356,0.9360455870628356,0.0,297.64068603515625,303.0,60497.44140625,0.0,4352.85498046875,1.0,279.1416320800781,283.0958251953125,296.2072448730469,300.9289245605469,293.1499938964844,293.1499938964844,278.8500061035156,33565.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031005859375,1.0,0.0,0.0,3.657522201538086,3.657545804977417,8.92621301318286e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9382.1640625,0.0,1523.3016357421875,1497.1583251953125,0.0,2499.80712890625,0.9052959084510804,1.0,0.0,3.0,1.0,0.0
17857920,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7523320317268372,0.3953880965709686,0.3624603152275085,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8691056370735168,0.6198868155479431,0.5922992825508118,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8864168524742126,0.6582187414169312,0.4636650681495666,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7804673314094543,0.44287109375,0.4261944591999054,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6388119459152222,0.238654226064682,1.1102380752563477,284.9981384277344,284.95001220703125,299.5296936035156,293.226318359375,297.7596740722656,297.1429138183594,284.997314453125,1.0,0.715781033039093,0.3481316566467285,0.3481316566467285,1.0,1.0,-3.5487098693847656,0.9149408936500548,2.6337690353393555,0.1182287260890007,0.9360455870628356,0.9360455870628356,0.0,297.64068603515625,303.0,60497.44140625,0.0,4352.85498046875,1.0,279.1416320800781,283.0958251953125,296.2072448730469,300.9289245605469,293.1499938964844,293.1499938964844,278.8500061035156,33565.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031005859375,1.0,0.0,0.0,3.657522201538086,3.657545804977417,8.92621301318286e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9382.1640625,0.0,1523.3016357421875,1497.1583251953125,0.0,2499.80712890625,0.9052959084510804,1.0,0.0,3.0,1.0,0.0
17857980,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7497462034225464,0.3939160704612732,0.3615097999572754,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8659725189208984,0.6177495718002319,0.5906960368156433,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8838148713111877,0.6573977470397949,0.4634304046630859,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7780138254165649,0.4419895112514496,0.4257034957408905,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6371065974235535,0.2382984161376953,1.109885573387146,284.90576171875,284.95001220703125,299.5089111328125,293.23114013671875,297.7514038085937,297.13983154296875,284.9063720703125,1.0,0.7168313264846802,0.347919762134552,0.347919762134552,1.0,1.0,-3.544349908828736,0.9129202365875244,2.631429672241211,0.1173087954521179,0.8500338196754456,0.8500338196754456,0.0,300.9579162597656,306.0,61087.97265625,0.0,4361.28662109375,1.0,278.8583068847656,282.9844970703125,296.2464294433594,301.1053161621094,293.1499938964844,293.1499938964844,279.1499938964844,38646.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089907169342041,1.0,0.0,0.0,3.5379889011383057,3.5380125045776367,8.352303098035918e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8484.7548828125,0.0,1431.2767333984375,1497.1583251953125,0.0,2553.901611328125,0.882643461227417,1.0,0.0,3.0,1.0,0.0
17858040,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7497462034225464,0.3939160704612732,0.3615097999572754,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8659725189208984,0.6177495718002319,0.5906960368156433,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8838148713111877,0.6573977470397949,0.4634304046630859,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7780138254165649,0.4419895112514496,0.4257034957408905,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6371065974235535,0.2382984161376953,1.109885573387146,284.90576171875,284.95001220703125,299.5089111328125,293.23114013671875,297.7514038085937,297.13983154296875,284.9063720703125,1.0,0.7168313264846802,0.347919762134552,0.347919762134552,1.0,1.0,-3.544349908828736,0.9129202365875244,2.631429672241211,0.1173087954521179,0.8500338196754456,0.8500338196754456,0.0,300.9579162597656,306.0,61087.97265625,0.0,4361.28662109375,1.0,278.8583068847656,282.9844970703125,296.2464294433594,301.1053161621094,293.1499938964844,293.1499938964844,279.1499938964844,38646.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089907169342041,1.0,0.0,0.0,3.5379889011383057,3.5380125045776367,8.352303098035918e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8484.7548828125,0.0,1431.2767333984375,1497.1583251953125,0.0,2553.901611328125,0.882643461227417,1.0,0.0,3.0,1.0,0.0
17858100,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7485506534576416,0.3936017155647278,0.3610599935054779,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8645062446594238,0.617097795009613,0.5899043679237366,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8826219439506531,0.657517671585083,0.4633342325687408,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7768635749816895,0.4418382048606872,0.4254462718963623,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.636293351650238,0.2382679581642151,1.109570026397705,285.0127868652344,284.95001220703125,299.4985046386719,293.2334289550781,297.7486572265625,297.1401062011719,285.013427734375,1.0,0.71730637550354,0.3478138148784637,0.3478138148784637,1.0,1.0,-3.5420451164245605,0.9118775725364684,2.630167484283448,0.1167100146412849,0.9249284267425536,0.9249284267425536,0.0,302.4931030273437,306.0,60263.3046875,0.0,4364.4248046875,1.0,279.0990600585937,283.1088562011719,296.2083740234375,300.8760681152344,293.1499938964844,293.1499938964844,279.1499938964844,34108.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043657541275024,1.0,0.0,0.0,3.587125062942505,3.587147951126098,8.585909654357238e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8744.02734375,0.0,1450.4273681640625,1497.1583251953125,0.0,2511.407470703125,0.8914687037467957,1.0,0.0,3.0,1.0,0.0
17858160,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7478110194206238,0.3933990001678467,0.3609254658222198,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8635057210922241,0.6165767908096313,0.5894579291343689,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8819432258605957,0.6577871441841125,0.463553786277771,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7761425375938416,0.4417975544929504,0.4254437386989593,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6358162760734558,0.2383266687393188,1.1099659204483032,284.9974060058594,284.95001220703125,299.4881591796875,293.235595703125,297.74676513671875,297.1414489746094,284.9961242675781,1.0,0.7179040312767029,0.3477158546447754,0.3477158546447754,1.0,1.0,-3.542081356048584,0.9115785956382751,2.630502700805664,0.1163780987262725,0.9334237575531006,0.9334237575531006,0.0,303.6999816894531,309.0,60399.77734375,0.0,4371.8271484375,1.0,279.1424255371094,283.0982666015625,296.2158203125,300.93023681640625,293.1499938964844,293.1499938964844,278.8500061035156,33494.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024406433105469,1.0,0.0,0.0,3.6507256031036377,3.6507492065429688,8.893069320947689e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9374.20703125,0.0,1515.229248046875,1497.1583251953125,0.0,2493.7607421875,0.9034634232521056,1.0,0.0,3.0,1.0,0.0
17858220,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7453213930130005,0.3919085264205932,0.3599610328674316,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8604859709739685,0.6144201755523682,0.5878368020057678,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8794375658035278,0.6569592356681824,0.4633131325244903,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7737655639648438,0.4408851563930511,0.4249253571033478,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6341807246208191,0.2379658669233322,1.1095950603485107,284.9061584472656,284.95001220703125,299.46746826171875,293.2396545410156,297.7386779785156,297.1385192871094,284.90673828125,1.0,0.7189334034919739,0.3475199341773987,0.3475199341773987,1.0,1.0,-3.537621021270752,0.9095792174339294,2.6280417442321777,0.1154999360442161,0.8481152057647705,0.8481152057647705,0.0,307.0010070800781,312.0,60969.70703125,0.0,4379.84375,1.0,278.8583984375,282.9884033203125,296.2548522949219,301.1052551269531,293.1499938964844,293.1499938964844,279.1499938964844,38653.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808352530002594,1.0,0.0,0.0,3.5279102325439453,3.5279335975646973,8.304784842039226e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8475.0478515625,0.0,1420.720703125,1497.1583251953125,0.0,2548.02978515625,0.8804256916046143,1.0,0.0,3.0,1.0,0.0
17858280,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7453213930130005,0.3919085264205932,0.3599610328674316,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8604859709739685,0.6144201755523682,0.5878368020057678,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8794375658035278,0.6569592356681824,0.4633131325244903,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7737655639648438,0.4408851563930511,0.4249253571033478,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6341807246208191,0.2379658669233322,1.1095950603485107,284.9061584472656,284.95001220703125,299.46746826171875,293.2396545410156,297.7386779785156,297.1385192871094,284.90673828125,1.0,0.7189334034919739,0.3475199341773987,0.3475199341773987,1.0,1.0,-3.537621021270752,0.9095792174339294,2.6280417442321777,0.1154999360442161,0.8481152057647705,0.8481152057647705,0.0,307.0010070800781,312.0,60969.70703125,0.0,4379.84375,1.0,278.8583984375,282.9884033203125,296.2548522949219,301.1052551269531,293.1499938964844,293.1499938964844,279.1499938964844,38653.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808352530002594,1.0,0.0,0.0,3.5279102325439453,3.5279335975646973,8.304784842039226e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8475.0478515625,0.0,1420.720703125,1497.1583251953125,0.0,2548.02978515625,0.8804256916046143,1.0,0.0,3.0,1.0,0.0
17858340,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7434574961662292,0.3913654088973999,0.359362781047821,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8581095933914185,0.6132203340530396,0.5865853428840637,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.877651572227478,0.6573578715324402,0.4634481966495514,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7719528675079346,0.4406594336032867,0.4246406555175781,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6329438090324402,0.23798868060112,1.1096652746200562,284.9967041015625,284.95001220703125,299.4468688964844,293.2432861328125,297.7342834472656,297.1403503417969,284.9958190917969,1.0,0.7199905514717102,0.3473240435123443,0.3473240435123443,1.0,1.0,-3.535291910171509,0.90824693441391,2.627044916152954,0.1145931705832481,0.9305851459503174,0.9305851459503174,0.0,309.7306823730469,315.0,60279.6328125,0.0,4390.10986328125,1.0,279.1414794921875,283.10137939453125,296.22418212890625,300.9302673339844,293.1499938964844,293.1499938964844,278.8500061035156,33582.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018423914909363,1.0,0.0,0.0,3.639238119125366,3.639261484146118,8.837190534904948e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9357.6630859375,0.0,1503.194580078125,1497.1583251953125,0.0,2488.281982421875,0.9011334776878356,1.0,0.0,3.0,1.0,0.0
17858400,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7434574961662292,0.3913654088973999,0.359362781047821,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8581095933914185,0.6132203340530396,0.5865853428840637,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.877651572227478,0.6573578715324402,0.4634481966495514,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7719528675079346,0.4406594336032867,0.4246406555175781,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6329438090324402,0.23798868060112,1.1096652746200562,284.9967041015625,284.95001220703125,299.4468688964844,293.2432861328125,297.7342834472656,297.1403503417969,284.9958190917969,1.0,0.7199905514717102,0.3473240435123443,0.3473240435123443,1.0,1.0,-3.535291910171509,0.90824693441391,2.627044916152954,0.1145931705832481,0.9305851459503174,0.9305851459503174,0.0,309.7306823730469,315.0,60279.6328125,0.0,4390.10986328125,1.0,279.1414794921875,283.10137939453125,296.22418212890625,300.9302673339844,293.1499938964844,293.1499938964844,278.8500061035156,33582.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018423914909363,1.0,0.0,0.0,3.639238119125366,3.639261484146118,8.837190534904948e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9357.6630859375,0.0,1503.194580078125,1497.1583251953125,0.0,2488.281982421875,0.9011334776878356,1.0,0.0,3.0,1.0,0.0
17858460,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7410415410995483,0.3898618817329407,0.3583756685256958,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8551847338676453,0.6110489964485168,0.584937572479248,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8752413988113403,0.656570315361023,0.4632216393947601,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7696377038955688,0.4397207796573639,0.4240894019603729,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6313607096672058,0.2376250922679901,1.1092634201049805,284.9066467285156,284.95001220703125,299.4263610839844,293.2464599609375,297.72637939453125,297.1375732421875,284.9071655273437,1.0,0.7210041880607605,0.3471339344978332,0.3471339344978332,1.0,1.0,-3.530712127685547,0.906230330467224,2.624481678009033,0.1137170642614364,0.8461015820503235,0.8461015820503235,0.0,313.029296875,318.0,60838.85546875,0.0,4397.744140625,1.0,278.85845947265625,282.99237060546875,296.2616882324219,301.1025390625,293.1499938964844,293.1499938964844,279.1499938964844,38654.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077214956283569,1.0,0.0,0.0,3.517127990722656,3.517151117324829,8.254098133875232e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8463.7822265625,0.0,1409.4447021484375,1497.1583251953125,0.0,2542.2265625,0.8780443072319031,1.0,0.0,3.0,1.0,0.0
17858520,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7410415410995483,0.3898618817329407,0.3583756685256958,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8551847338676453,0.6110489964485168,0.584937572479248,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8752413988113403,0.656570315361023,0.4632216393947601,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7696377038955688,0.4397207796573639,0.4240894019603729,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6313607096672058,0.2376250922679901,1.1092634201049805,284.9066467285156,284.95001220703125,299.4263610839844,293.2464599609375,297.72637939453125,297.1375732421875,284.9071655273437,1.0,0.7210041880607605,0.3471339344978332,0.3471339344978332,1.0,1.0,-3.530712127685547,0.906230330467224,2.624481678009033,0.1137170642614364,0.8461015820503235,0.8461015820503235,0.0,313.029296875,318.0,60838.85546875,0.0,4397.744140625,1.0,278.85845947265625,282.99237060546875,296.2616882324219,301.1025390625,293.1499938964844,293.1499938964844,279.1499938964844,38654.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077214956283569,1.0,0.0,0.0,3.517127990722656,3.517151117324829,8.254098133875232e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8463.7822265625,0.0,1409.4447021484375,1497.1583251953125,0.0,2542.2265625,0.8780443072319031,1.0,0.0,3.0,1.0,0.0
17858580,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7392380833625793,0.3892982006072998,0.3577620983123779,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8528892993927002,0.6098260283470154,0.5836683511734009,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8735501170158386,0.6570225954055786,0.4633933305740356,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7678784728050232,0.4394661486148834,0.4237795174121856,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6301682591438293,0.2376447170972824,1.1093227863311768,284.99609375,284.95001220703125,299.4059753417969,293.24920654296875,297.7221374511719,297.1394958496094,284.9952087402344,1.0,0.7220516204833984,0.3469438254833221,0.3469438254833221,1.0,1.0,-3.528343677520752,0.9049054980278016,2.6234383583068848,0.1128248870372772,0.927702248096466,0.927702248096466,0.0,315.7523803710937,321.0,60152.19140625,0.0,4407.82958984375,1.0,279.1413879394531,283.104248046875,296.23016357421875,300.9269104003906,293.1499938964844,293.1499938964844,278.8500061035156,33584.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012140393257141,1.0,0.0,0.0,3.628812551498413,3.628835916519165,8.786630587565014e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9342.24609375,0.0,1491.7520751953125,1497.1583251953125,0.0,2482.52978515625,0.8987891674041748,1.0,0.0,3.0,1.0,0.0
17858640,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7392380833625793,0.3892982006072998,0.3577620983123779,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8528892993927002,0.6098260283470154,0.5836683511734009,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8735501170158386,0.6570225954055786,0.4633933305740356,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7678784728050232,0.4394661486148834,0.4237795174121856,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6301682591438293,0.2376447170972824,1.1093227863311768,284.99609375,284.95001220703125,299.4059753417969,293.24920654296875,297.7221374511719,297.1394958496094,284.9952087402344,1.0,0.7220516204833984,0.3469438254833221,0.3469438254833221,1.0,1.0,-3.528343677520752,0.9049054980278016,2.6234383583068848,0.1128248870372772,0.927702248096466,0.927702248096466,0.0,315.7523803710937,321.0,60152.19140625,0.0,4407.82958984375,1.0,279.1413879394531,283.104248046875,296.23016357421875,300.9269104003906,293.1499938964844,293.1499938964844,278.8500061035156,33584.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012140393257141,1.0,0.0,0.0,3.628812551498413,3.628835916519165,8.786630587565014e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9342.24609375,0.0,1491.7520751953125,1497.1583251953125,0.0,2482.52978515625,0.8987891674041748,1.0,0.0,3.0,1.0,0.0
17858700,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7382848858833313,0.3885900378227234,0.3574318289756775,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8516932725906372,0.6087900996208191,0.5830205678939819,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8726494908332825,0.6567246317863464,0.4634697735309601,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7669612765312195,0.4390377998352051,0.4236308336257934,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.629564642906189,0.2375050485134124,1.1094988584518433,284.8764038085937,284.95001220703125,299.3958435058594,293.2504272460937,297.7186889648437,297.1387023925781,284.8757629394531,1.0,0.7226205468177795,0.3468487858772278,0.3468487858772278,1.0,1.0,-3.527298927307129,0.904280424118042,2.623018503189087,0.1125164702534675,0.8430285453796387,0.8430285453796387,0.0,317.2243347167969,321.0,60973.7890625,0.0,4413.89111328125,1.0,278.8988037109375,282.9692077636719,296.27301025390625,301.16326904296875,293.1499938964844,293.1499938964844,278.8500061035156,38210.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056655526161194,1.0,0.0,0.0,3.583228349685669,3.583252191543579,8.56726614983927e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9053.9189453125,0.0,1476.376220703125,1497.1583251953125,0.0,2523.335693359375,0.8896831274032593,1.0,0.0,3.0,1.0,0.0
17858760,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7369042634963989,0.3877856135368347,0.3567669093608856,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8500718474388123,0.6076427102088928,0.5820091962814331,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8712673187255859,0.6563146114349365,0.4632196128368377,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7656401991844177,0.4385062158107757,0.4232079088687897,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.628642201423645,0.2372812330722808,1.1089197397232056,284.9068603515625,284.95001220703125,299.3857421875,293.2514953613281,297.71453857421875,297.136962890625,284.9078674316406,1.0,0.723059356212616,0.3467684984207153,0.3467684984207153,1.0,1.0,-3.523778200149536,0.9029390215873718,2.6208391189575195,0.1119928210973739,0.8438551425933838,0.8438551425933838,0.0,319.0369873046875,324.0,60684.8828125,0.0,4415.36865234375,1.0,278.8582458496094,282.9965515136719,296.26708984375,301.09765625,293.1499938964844,293.1499938964844,279.1499938964844,38783.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071153163909912,1.0,0.0,0.0,3.503962278366089,3.5039854049682617,8.192419045371935e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8448.3583984375,0.0,1396.6761474609375,1497.1583251953125,0.0,2536.654296875,0.8752397298812866,1.0,0.0,3.0,1.0,0.0
17858820,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.735149085521698,0.3872046172618866,0.3561367988586426,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8478477001190186,0.6063989400863647,0.580719530582428,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8696761727333069,0.6568558216094971,0.4634484350681305,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7639297246932983,0.4382270574569702,0.4228739142417907,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6274855136871338,0.2372994422912597,1.1089705228805542,284.9954833984375,284.95001220703125,299.3656921386719,293.2533264160156,297.7104797363281,297.13897705078125,284.9945983886719,1.0,0.7241031527519226,0.3466079533100128,0.3466079533100128,1.0,1.0,-3.521394729614258,0.9017038941383362,2.6196908950805664,0.1111909300088882,0.9248361587524414,0.9248361587524414,0.0,321.76031494140625,312.0,60019.00390625,0.0,4425.37744140625,1.0,279.14129638671875,283.1070251464844,296.234375,300.9212951660156,293.1499938964844,293.1499938964844,278.8500061035156,33581.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006150126457214,1.0,0.0,0.0,3.618131875991821,3.618155241012573,8.734983794056461e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9325.7060546875,0.0,1480.0675048828125,1497.1583251953125,0.0,2477.049560546875,0.8963867425918579,1.0,0.0,3.0,1.0,0.0
17858880,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.735149085521698,0.3872046172618866,0.3561367988586426,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8478477001190186,0.6063989400863647,0.580719530582428,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8696761727333069,0.6568558216094971,0.4634484350681305,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7639297246932983,0.4382270574569702,0.4228739142417907,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6274855136871338,0.2372994422912597,1.1089705228805542,284.9954833984375,284.95001220703125,299.3656921386719,293.2533264160156,297.7104797363281,297.13897705078125,284.9945983886719,1.0,0.7241031527519226,0.3466079533100128,0.3466079533100128,1.0,1.0,-3.521394729614258,0.9017038941383362,2.6196908950805664,0.1111909300088882,0.9248361587524414,0.9248361587524414,0.0,321.76031494140625,312.0,60019.00390625,0.0,4425.37744140625,1.0,279.14129638671875,283.1070251464844,296.234375,300.9212951660156,293.1499938964844,293.1499938964844,278.8500061035156,33581.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006150126457214,1.0,0.0,0.0,3.618131875991821,3.618155241012573,8.734983794056461e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9325.7060546875,0.0,1480.0675048828125,1497.1583251953125,0.0,2477.049560546875,0.8963867425918579,1.0,0.0,3.0,1.0,0.0
17858940,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7360323667526245,0.3857096433639526,0.3548744618892669,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.848955512046814,0.6042185425758362,0.578769862651825,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8716564178466797,0.6562729477882385,0.4631407856941223,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7652978897094727,0.437263548374176,0.4220077991485595,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6286442279815674,0.2369526922702789,1.1072721481323242,284.9067077636719,284.95001220703125,299.3458251953125,293.254638671875,297.70318603515625,297.13677978515625,284.9071044921875,1.0,0.7210338711738586,0.3464474081993103,0.3464474081993103,1.0,1.0,-3.514089107513428,0.8989427089691162,2.6151463985443115,0.1102238893508911,0.8410156965255737,0.8410156965255737,0.0,317.8808288574219,300.0,60515.73046875,0.0,4382.53125,1.0,278.858642578125,282.9999084472656,296.2697448730469,301.0879211425781,293.1499938964844,293.1499938964844,279.1499938964844,38706.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064907193183899,1.0,0.0,0.0,3.492398500442505,3.492421388626098,8.138434282045637e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8433.8173828125,0.0,1384.1710205078125,1497.1583251953125,0.0,2530.914306640625,0.872617244720459,1.0,0.0,3.0,1.0,0.0
17859000,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7360323667526245,0.3857096433639526,0.3548744618892669,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.848955512046814,0.6042185425758362,0.578769862651825,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8716564178466797,0.6562729477882385,0.4631407856941223,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7652978897094727,0.437263548374176,0.4220077991485595,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6286442279815674,0.2369526922702789,1.1072721481323242,284.9067077636719,284.95001220703125,299.3458251953125,293.254638671875,297.70318603515625,297.13677978515625,284.9071044921875,1.0,0.7210338711738586,0.3464474081993103,0.3464474081993103,1.0,1.0,-3.514089107513428,0.8989427089691162,2.6151463985443115,0.1102238893508911,0.8410156965255737,0.8410156965255737,0.0,317.8808288574219,300.0,60515.73046875,0.0,4382.53125,1.0,278.858642578125,282.9999084472656,296.2697448730469,301.0879211425781,293.1499938964844,293.1499938964844,279.1499938964844,38706.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064907193183899,1.0,0.0,0.0,3.492398500442505,3.492421388626098,8.138434282045637e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8433.8173828125,0.0,1384.1710205078125,1497.1583251953125,0.0,2530.914306640625,0.872617244720459,1.0,0.0,3.0,1.0,0.0
