time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859060,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7393637299537659,0.3852072060108185,0.3538987338542938,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8529068231582642,0.6030171513557434,0.5770869851112366,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8767902851104736,0.6570155024528503,0.4631807804107666,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7692921757698059,0.437031090259552,0.4212799966335296,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6317498683929443,0.2370461672544479,1.1055629253387451,284.99267578125,284.95001220703125,299.3261413574219,293.2554626464844,297.6998596191406,297.1396179199219,284.9918212890625,1.0,0.716231107711792,0.3463428318500519,0.3463428318500519,1.0,1.0,-3.507999897003174,0.8967380523681641,2.6112618446350098,0.1092883497476577,0.9189888834953308,0.9189888834953308,0.0,309.5313720703125,288.0,59787.17578125,0.0,4316.3193359375,1.0,279.1412048339844,283.1093444824219,296.23590087890625,300.9069519042969,293.1499938964844,293.1499938964844,278.8500061035156,33676.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998774647712708,1.0,0.0,0.0,3.6018691062927246,3.601892232894897,8.656635941406421e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9295.8818359375,0.0,1463.1243896484375,1497.1583251953125,0.0,2470.3046875,0.8927903175354004,1.0,0.0,3.0,1.0,0.0
17859120,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7393637299537659,0.3852072060108185,0.3538987338542938,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8529068231582642,0.6030171513557434,0.5770869851112366,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8767902851104736,0.6570155024528503,0.4631807804107666,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7692921757698059,0.437031090259552,0.4212799966335296,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6317498683929443,0.2370461672544479,1.1055629253387451,284.99267578125,284.95001220703125,299.3261413574219,293.2554626464844,297.6998596191406,297.1396179199219,284.9918212890625,1.0,0.716231107711792,0.3463428318500519,0.3463428318500519,1.0,1.0,-3.507999897003174,0.8967380523681641,2.6112618446350098,0.1092883497476577,0.9189888834953308,0.9189888834953308,0.0,309.5313720703125,288.0,59787.17578125,0.0,4316.3193359375,1.0,279.1412048339844,283.1093444824219,296.23590087890625,300.9069519042969,293.1499938964844,293.1499938964844,278.8500061035156,33676.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998774647712708,1.0,0.0,0.0,3.6018691062927246,3.601892232894897,8.656635941406421e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9295.8818359375,0.0,1463.1243896484375,1497.1583251953125,0.0,2470.3046875,0.8927903175354004,1.0,0.0,3.0,1.0,0.0
17859180,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7432946562767029,0.3838569223880768,0.3525362312793731,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8576943278312683,0.6009438633918762,0.5749940872192383,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.882853627204895,0.6568104028701782,0.4629303812980652,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7740812301635742,0.4361803531646728,0.420276403427124,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6354866027832031,0.2368287295103073,1.10331130027771,284.9073486328125,284.95001220703125,299.30670166015625,293.2557678222656,297.6937255859375,297.1387023925781,284.9076538085937,1.0,0.7104604244232178,0.3462382853031158,0.3462382853031158,1.0,1.0,-3.4996347427368164,0.8938302397727966,2.605804443359375,0.1083508133888244,0.836898148059845,0.836898148059845,0.0,299.818359375,276.0,60237.66796875,0.0,4236.19580078125,1.0,278.8587951660156,283.00592041015625,296.2700500488281,301.0675048828125,293.1499938964844,293.1499938964844,279.1499938964844,38751.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055782318115234,1.0,0.0,0.0,3.471571445465088,3.4715940952301025,8.041656087698357e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8406.6123046875,0.0,1363.149658203125,1497.1583251953125,0.0,2522.533935546875,0.868069589138031,1.0,0.0,3.0,1.0,0.0
17859240,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7432946562767029,0.3838569223880768,0.3525362312793731,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8576943278312683,0.6009438633918762,0.5749940872192383,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.882853627204895,0.6568104028701782,0.4629303812980652,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7740812301635742,0.4361803531646728,0.420276403427124,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6354866027832031,0.2368287295103073,1.10331130027771,284.9073486328125,284.95001220703125,299.30670166015625,293.2557678222656,297.6937255859375,297.1387023925781,284.9076538085937,1.0,0.7104604244232178,0.3462382853031158,0.3462382853031158,1.0,1.0,-3.4996347427368164,0.8938302397727966,2.605804443359375,0.1083508133888244,0.836898148059845,0.836898148059845,0.0,299.818359375,276.0,60237.66796875,0.0,4236.19580078125,1.0,278.8587951660156,283.00592041015625,296.2700500488281,301.0675048828125,293.1499938964844,293.1499938964844,279.1499938964844,38751.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055782318115234,1.0,0.0,0.0,3.471571445465088,3.4715940952301025,8.041656087698357e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8406.6123046875,0.0,1363.149658203125,1497.1583251953125,0.0,2522.533935546875,0.868069589138031,1.0,0.0,3.0,1.0,0.0
17859300,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7456827163696289,0.383609801530838,0.3518991470336914,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8605785369873047,0.6003291606903076,0.5739786028862,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8864521384239197,0.6573215126991272,0.4628964960575104,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7769213914871216,0.4360636174678802,0.4197840094566345,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6376797556877136,0.2368881106376648,1.1021058559417725,285.01007080078125,284.95001220703125,299.2970886230469,293.2557373046875,297.692138671875,297.1401672363281,285.0103759765625,1.0,0.7073421478271484,0.3461860120296478,0.3461860120296478,1.0,1.0,-3.495557308197021,0.8924142718315125,2.6031429767608643,0.1077707856893539,0.9086806178092957,0.9086806178092957,0.0,294.4257507324219,276.0,59425.125,0.0,4193.35693359375,1.0,279.097412109375,283.1258850097656,296.22967529296875,300.83612060546875,293.1499938964844,293.1499938964844,279.1499938964844,34101.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008554577827454,1.0,0.0,0.0,3.521406412124634,3.5214290618896484,8.274192850876716e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8655.2333984375,0.0,1381.0477294921875,1497.1583251953125,0.0,2479.248779296875,0.8768370747566223,1.0,0.0,3.0,1.0,0.0
17859360,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7486932277679443,0.3834669589996338,0.3515579402446747,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8641286492347717,0.5998314023017883,0.5732829570770264,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8907997608184814,0.6579986214637756,0.4631879329681396,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.780381977558136,0.4360553324222564,0.4195365607738495,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6403681635856628,0.2370398491621017,1.10160231590271,284.9918212890625,284.95001220703125,299.2875366210937,293.25555419921875,297.6914978027344,297.1427307128906,284.99053955078125,1.0,0.7042587399482727,0.3461663126945495,0.3461663126945495,1.0,1.0,-3.493755340576172,0.8917924165725708,2.60196304321289,0.1075227558612823,0.9137190580368042,0.9137190580368042,0.0,288.564453125,264.0,59527.66796875,0.0,4153.705078125,1.0,279.1418151855469,283.11334228515625,296.2349548339844,300.8857727050781,293.1499938964844,293.1499938964844,278.8500061035156,33589.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988547682762146,1.0,0.0,0.0,3.5836095809936523,3.583632469177246,8.569089118282136e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9264.1865234375,0.0,1442.847900390625,1497.1583251953125,0.0,2460.958984375,0.8884302377700806,1.0,0.0,3.0,1.0,0.0
17859420,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7542274594306946,0.3822132349014282,0.3502320051193237,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8708150386810303,0.5978403687477112,0.5712125301361084,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8989868760108948,0.6581548452377319,0.4631676971912384,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7869105339050293,0.435297816991806,0.4185674786567688,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6455240249633789,0.236923336982727,1.0995429754257202,284.90875244140625,284.95001220703125,299.26861572265625,293.2547607421875,297.6861877441406,297.1425476074219,284.90899658203125,1.0,0.6977734565734863,0.346126914024353,0.346126914024353,1.0,1.0,-3.486010789871216,0.8892797827720642,2.596730947494507,0.1068377867341041,0.833613395690918,0.833613395690918,0.0,277.3680725097656,252.0,59969.19921875,0.0,4067.0263671875,1.0,278.8590087890625,283.0122375488281,296.2691345214844,301.0458984375,293.1499938964844,293.1499938964844,279.1499938964844,38708.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046097755432129,1.0,0.0,0.0,3.451130151748657,3.451152801513672,7.947233484628669e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8380.2978515625,0.0,1342.1307373046875,1497.1583251953125,0.0,2513.64599609375,0.8635338544845581,1.0,0.0,3.0,1.0,0.0
17859480,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7542274594306946,0.3822132349014282,0.3502320051193237,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8708150386810303,0.5978403687477112,0.5712125301361084,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8989868760108948,0.6581548452377319,0.4631676971912384,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7869105339050293,0.435297816991806,0.4185674786567688,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6455240249633789,0.236923336982727,1.0995429754257202,284.90875244140625,284.95001220703125,299.26861572265625,293.2547607421875,297.6861877441406,297.1425476074219,284.90899658203125,1.0,0.6977734565734863,0.346126914024353,0.346126914024353,1.0,1.0,-3.486010789871216,0.8892797827720642,2.596730947494507,0.1068377867341041,0.833613395690918,0.833613395690918,0.0,277.3680725097656,252.0,59969.19921875,0.0,4067.0263671875,1.0,278.8590087890625,283.0122375488281,296.2691345214844,301.0458984375,293.1499938964844,293.1499938964844,279.1499938964844,38708.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046097755432129,1.0,0.0,0.0,3.451130151748657,3.451152801513672,7.947233484628669e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8380.2978515625,0.0,1342.1307373046875,1497.1583251953125,0.0,2513.64599609375,0.8635338544845581,1.0,0.0,3.0,1.0,0.0
17859540,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.761135458946228,0.3818762898445129,0.349290132522583,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8789871335029602,0.5967726111412048,0.5695304274559021,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.908983826637268,0.6595792770385742,0.4635917544364929,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7947511076927185,0.4352301955223083,0.4178659319877624,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6517820358276367,0.2372081726789474,1.0980703830718994,284.9915771484375,284.95001220703125,299.25,293.2534484863281,297.6845703125,297.1470947265625,284.9907531738281,1.0,0.6911938786506653,0.3460874855518341,0.3460874855518341,1.0,1.0,-3.480741500854492,0.887537956237793,2.593203544616699,0.1061733961105346,0.9094550609588624,0.9094550609588624,0.0,265.3819580078125,240.0,59278.88671875,0.0,3982.31640625,1.0,279.140869140625,283.1181335449219,296.2338562011719,300.8659973144531,293.1499938964844,293.1499938964844,278.8500061035156,33655.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979931235313416,1.0,0.0,0.0,3.5629630088806152,3.56298565864563,8.470634043078462e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9229.01953125,0.0,1421.3514404296875,1497.1583251953125,0.0,2453.0908203125,0.8840452432632446,1.0,0.0,3.0,1.0,0.0
17859600,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.761135458946228,0.3818762898445129,0.349290132522583,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8789871335029602,0.5967726111412048,0.5695304274559021,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.908983826637268,0.6595792770385742,0.4635917544364929,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7947511076927185,0.4352301955223083,0.4178659319877624,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6517820358276367,0.2372081726789474,1.0980703830718994,284.9915771484375,284.95001220703125,299.25,293.2534484863281,297.6845703125,297.1470947265625,284.9907531738281,1.0,0.6911938786506653,0.3460874855518341,0.3460874855518341,1.0,1.0,-3.480741500854492,0.887537956237793,2.593203544616699,0.1061733961105346,0.9094550609588624,0.9094550609588624,0.0,265.3819580078125,240.0,59278.88671875,0.0,3982.31640625,1.0,279.140869140625,283.1181335449219,296.2338562011719,300.8659973144531,293.1499938964844,293.1499938964844,278.8500061035156,33655.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979931235313416,1.0,0.0,0.0,3.5629630088806152,3.56298565864563,8.470634043078462e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9229.01953125,0.0,1421.3514404296875,1497.1583251953125,0.0,2453.0908203125,0.8840452432632446,1.0,0.0,3.0,1.0,0.0
17859660,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7678921222686768,0.3805072009563446,0.3479049801826477,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8870622515678406,0.5946579575538635,0.567391037940979,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9195834398269652,0.6597776412963867,0.4636356234550476,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8024454116821289,0.4343497455120086,0.4168338477611542,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6580647230148315,0.236966848373413,1.0957452058792114,284.90875244140625,284.95001220703125,299.2318115234375,293.2510681152344,297.6781616210937,297.1452331542969,284.9089660644531,1.0,0.6844351291656494,0.3460430800914764,0.3460430800914764,1.0,1.0,-3.472527027130127,0.8848636150360107,2.587663412094116,0.105457454919815,0.8298633694648743,0.8298633694648743,0.0,253.97509765625,228.0,59704.96484375,0.0,3893.89111328125,1.0,278.8591003417969,283.0171203613281,296.2660217285156,301.0238342285156,293.1499938964844,293.1499938964844,279.1499938964844,38728.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038336634635925,1.0,0.0,0.0,3.43198299407959,3.4320054054260254,7.859294441914244e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8353.5224609375,0.0,1323.067138671875,1497.1583251953125,0.0,2506.527099609375,0.8592549562454224,1.0,0.0,3.0,1.0,0.0
17859720,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7678921222686768,0.3805072009563446,0.3479049801826477,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8870622515678406,0.5946579575538635,0.567391037940979,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9195834398269652,0.6597776412963867,0.4636356234550476,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8024454116821289,0.4343497455120086,0.4168338477611542,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6580647230148315,0.236966848373413,1.0957452058792114,284.90875244140625,284.95001220703125,299.2318115234375,293.2510681152344,297.6781616210937,297.1452331542969,284.9089660644531,1.0,0.6844351291656494,0.3460430800914764,0.3460430800914764,1.0,1.0,-3.472527027130127,0.8848636150360107,2.587663412094116,0.105457454919815,0.8298633694648743,0.8298633694648743,0.0,253.97509765625,228.0,59704.96484375,0.0,3893.89111328125,1.0,278.8591003417969,283.0171203613281,296.2660217285156,301.0238342285156,293.1499938964844,293.1499938964844,279.1499938964844,38728.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038336634635925,1.0,0.0,0.0,3.43198299407959,3.4320054054260254,7.859294441914244e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8353.5224609375,0.0,1323.067138671875,1497.1583251953125,0.0,2506.527099609375,0.8592549562454224,1.0,0.0,3.0,1.0,0.0
17859780,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7757475972175598,0.3798108100891113,0.3467021286487579,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8962953686714172,0.5932080149650574,0.565418541431427,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9319617748260498,0.6610054969787598,0.4639692008495331,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.810942530632019,0.4338967800140381,0.4158384203910827,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6651028394699097,0.2368301749229431,1.09275221824646,284.9884033203125,284.95001220703125,299.214111328125,293.2471618652344,297.6736755371094,297.1457214355469,284.987548828125,1.0,0.6774686574935913,0.3459986746311188,0.3459986746311188,1.0,1.0,-3.464306116104126,0.882194995880127,2.582111358642578,0.1045533418655395,0.90255469083786,0.90255469083786,0.0,242.19468688964844,216.0,58962.23046875,0.0,3803.66162109375,1.0,279.14068603515625,283.120849609375,296.2276916503906,300.8385009765625,293.1499938964844,293.1499938964844,278.8500061035156,33754.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972515821456909,1.0,0.0,0.0,3.541309118270874,3.5413317680358887,8.367986765733804e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9186.8828125,0.0,1399.268798828125,1497.1583251953125,0.0,2446.323974609375,0.8792457580566406,1.0,0.0,3.0,1.0,0.0
17859840,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7757475972175598,0.3798108100891113,0.3467021286487579,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8962953686714172,0.5932080149650574,0.565418541431427,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9319617748260498,0.6610054969787598,0.4639692008495331,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.810942530632019,0.4338967800140381,0.4158384203910827,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6651028394699097,0.2368301749229431,1.09275221824646,284.9884033203125,284.95001220703125,299.214111328125,293.2471618652344,297.6736755371094,297.1457214355469,284.987548828125,1.0,0.6774686574935913,0.3459986746311188,0.3459986746311188,1.0,1.0,-3.464306116104126,0.882194995880127,2.582111358642578,0.1045533418655395,0.90255469083786,0.90255469083786,0.0,242.19468688964844,216.0,58962.23046875,0.0,3803.66162109375,1.0,279.14068603515625,283.120849609375,296.2276916503906,300.8385009765625,293.1499938964844,293.1499938964844,278.8500061035156,33754.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972515821456909,1.0,0.0,0.0,3.541309118270874,3.5413317680358887,8.367986765733804e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9186.8828125,0.0,1399.268798828125,1497.1583251953125,0.0,2446.323974609375,0.8792457580566406,1.0,0.0,3.0,1.0,0.0
17859900,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.779800295829773,0.3790208399295807,0.3460240662097931,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.901052474975586,0.5920352935791016,0.5643558502197266,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.938308835029602,0.6610820889472961,0.4640916883945465,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8151296377182007,0.4333344995975494,0.4152851104736328,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6687557697296143,0.2365517765283584,1.0910401344299316,284.8744201660156,284.95001220703125,299.2054443359375,293.24468994140625,297.6695861816406,297.1434631347656,284.87457275390625,1.0,0.6739321351051331,0.3459764719009399,0.3459764719009399,1.0,1.0,-3.459642171859741,0.8806847333908081,2.578957319259644,0.1041631028056144,0.8198868632316589,0.8198868632316589,0.0,236.4242553710937,216.0,59602.25390625,0.0,3758.037353515625,1.0,278.9010009765625,282.9940490722656,296.2667236328125,301.0601806640625,293.1499938964844,293.1499938964844,278.8500061035156,38839.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016391396522522,1.0,0.0,0.0,3.4814727306365967,3.4814956188201904,8.087592959782341e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8890.5986328125,0.0,1373.8936767578125,1497.1583251953125,0.0,2486.4208984375,0.8674404621124268,1.0,0.0,3.0,1.0,0.0
17859960,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7834571003913879,0.3781602680683136,0.3450353145599365,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9054654240608216,0.590773344039917,0.5629507303237915,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9441099166870116,0.6610851883888245,0.4639087617397308,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8189038634300232,0.4326814413070678,0.4144642651081085,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6721033453941345,0.2361801266670227,1.088493824005127,284.90869140625,284.95001220703125,299.1968994140625,293.2418518066406,297.664794921875,297.1402587890625,284.90924072265625,1.0,0.6702199578285217,0.3459922671318054,0.3459922671318054,1.0,1.0,-3.4524946212768555,0.8785213232040405,2.5739731788635254,0.1036167815327644,0.8238321542739868,0.8238321542739868,0.0,230.94656372070312,204.0,59256.21875,0.0,3708.1962890625,1.0,278.85906982421875,283.0247802734375,296.2561950683594,300.98345947265625,293.1499938964844,293.1499938964844,279.1499938964844,38977.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029305934906006,1.0,0.0,0.0,3.399620771408081,3.399642944335937,7.711772695984109e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8306.4296875,0.0,1292.7945556640625,1497.1583251953125,0.0,2498.2490234375,0.8524654507637024,1.0,0.0,3.0,1.0,0.0
17860020,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7928248047828674,0.3773069679737091,0.3436751663684845,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9172370433807372,0.589130163192749,0.5607780814170837,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9578139781951904,0.6623218059539795,0.464234709739685,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8280766010284424,0.4320345520973205,0.4132637083530426,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.6804039478302002,0.2357856184244156,1.0842201709747314,284.9851989746094,284.95001220703125,299.1800842285156,293.23516845703125,297.6596984863281,297.1394958496094,284.9844055175781,1.0,0.6628113985061646,0.346023827791214,0.346023827791214,1.0,1.0,-3.442046642303467,0.8754003643989563,2.566646337509156,0.1027345955371856,0.8929423093795776,0.8929423093795776,0.0,219.0931854248047,192.0,58485.765625,0.0,3613.097900390625,1.0,279.140380859375,283.1257019042969,296.2145690917969,300.791015625,293.1499938964844,293.1499938964844,279.45001220703125,33885.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960919141769409,1.0,0.0,0.0,3.5079684257507324,3.507990837097168,8.211162594307098e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8146.6630859375,0.0,1365.6151123046875,1497.1583251953125,0.0,2435.749267578125,0.8718762993812561,1.0,0.0,3.0,1.0,0.0
17860080,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7928248047828674,0.3773069679737091,0.3436751663684845,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9172370433807372,0.589130163192749,0.5607780814170837,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9578139781951904,0.6623218059539795,0.464234709739685,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8280766010284424,0.4320345520973205,0.4132637083530426,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.6804039478302002,0.2357856184244156,1.0842201709747314,284.9851989746094,284.95001220703125,299.1800842285156,293.23516845703125,297.6596984863281,297.1394958496094,284.9844055175781,1.0,0.6628113985061646,0.346023827791214,0.346023827791214,1.0,1.0,-3.442046642303467,0.8754003643989563,2.566646337509156,0.1027345955371856,0.8929423093795776,0.8929423093795776,0.0,219.0931854248047,192.0,58485.765625,0.0,3613.097900390625,1.0,279.140380859375,283.1257019042969,296.2145690917969,300.791015625,293.1499938964844,293.1499938964844,279.45001220703125,33885.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960919141769409,1.0,0.0,0.0,3.5079684257507324,3.507990837097168,8.211162594307098e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8146.6630859375,0.0,1365.6151123046875,1497.1583251953125,0.0,2435.749267578125,0.8718762993812561,1.0,0.0,3.0,1.0,0.0
17860140,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8038394451141357,0.3766059875488281,0.342601329088211,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9316211938858032,0.5876776576042175,0.558939516544342,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9724035263061525,0.6638869643211365,0.4649435579776764,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8387657403945923,0.4315636754035949,0.4123391807079315,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.6901911497116089,0.235503688454628,1.0806976556777954,285.0335388183594,284.95001220703125,299.1636657714844,293.2272033691406,297.6562805175781,297.1407775878906,285.0307922363281,1.0,0.6554993391036987,0.3460553884506225,0.3460553884506225,1.0,1.0,-3.434046506881714,0.8730303049087524,2.561016321182251,0.1021192222833633,0.9849075078964232,0.9849075078964232,0.0,206.966049194336,180.0,58000.72265625,0.0,3522.76416015625,1.0,279.44110107421875,283.1991882324219,296.21307373046875,300.730224609375,293.1499938964844,293.1499938964844,279.1499938964844,31441.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913786172866821,1.0,0.0,0.0,3.692862033843994,3.692885637283325,9.099540534407424e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9058.2353515625,0.0,1546.8682861328125,1497.1583251953125,0.0,2392.877685546875,0.9115739464759828,1.0,0.0,3.0,1.0,0.0
17860200,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8038394451141357,0.3766059875488281,0.342601329088211,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9316211938858032,0.5876776576042175,0.558939516544342,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9724035263061525,0.6638869643211365,0.4649435579776764,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8387657403945923,0.4315636754035949,0.4123391807079315,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.6901911497116089,0.235503688454628,1.0806976556777954,285.0335388183594,284.95001220703125,299.1636657714844,293.2272033691406,297.6562805175781,297.1407775878906,285.0307922363281,1.0,0.6554993391036987,0.3460553884506225,0.3460553884506225,1.0,1.0,-3.434046506881714,0.8730303049087524,2.561016321182251,0.1021192222833633,0.9849075078964232,0.9849075078964232,0.0,206.966049194336,180.0,58000.72265625,0.0,3522.76416015625,1.0,279.44110107421875,283.1991882324219,296.21307373046875,300.730224609375,293.1499938964844,293.1499938964844,279.1499938964844,31441.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913786172866821,1.0,0.0,0.0,3.692862033843994,3.692885637283325,9.099540534407424e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9058.2353515625,0.0,1546.8682861328125,1497.1583251953125,0.0,2392.877685546875,0.9115739464759828,1.0,0.0,3.0,1.0,0.0
17860260,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8093230724334717,0.3756062984466553,0.3417980670928955,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.938960611820221,0.5862694978713989,0.5577269196510315,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9792757630348206,0.6638793349266052,0.4650824069976806,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.844314455986023,0.4308291673660278,0.4116775691509247,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.695210337638855,0.2350676208734512,1.0784083604812622,284.87725830078125,284.95001220703125,299.1552734375,293.2225952148437,297.6513977050781,297.1373291015625,284.8734741210937,1.0,0.6516133546829224,0.346107006072998,0.346107006072998,1.0,1.0,-3.4282491207122803,0.8713884949684143,2.556860446929932,0.1018692702054977,0.8826534748077393,0.8826534748077393,0.0,201.0042266845703,180.0,59028.515625,0.0,3474.0908203125,1.0,279.19287109375,283.0274658203125,296.25811767578125,300.98974609375,293.1499938964844,293.1499938964844,279.1499938964844,36018.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976635694503784,1.0,0.0,0.0,3.68735671043396,3.687381029129028,9.07242963421595e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8789.8486328125,0.0,1575.2666015625,1497.1583251953125,0.0,2450.083251953125,0.9115471243858336,1.0,0.0,3.0,1.0,0.0
17860320,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8135427832603455,0.3744888305664062,0.3406456708908081,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9448689818382264,0.5847433805465698,0.5561497807502747,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9846264123916626,0.6636115908622742,0.46478271484375,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8489072918891907,0.429951399564743,0.4107101559638977,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.6992683410644531,0.2345078587532043,1.0752403736114502,284.8851928710937,284.95001220703125,299.1475830078125,293.2180480957031,297.6454467773437,297.1322021484375,284.8865661621094,1.0,0.6478029489517212,0.3461546599864959,0.3461546599864959,1.0,1.0,-3.419635772705078,0.8688728213310242,2.550762891769409,0.1013181582093238,0.8644865155220032,0.8644865155220032,0.0,195.9119567871093,168.0,58669.7734375,0.0,3424.06201171875,1.0,279.15692138671875,283.0394287109375,296.2463684082031,300.9272155761719,293.1499938964844,293.1499938964844,279.45001220703125,38442.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002586364746094,1.0,0.0,0.0,3.609753608703613,3.609777688980103,8.694576649759256e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8179.22265625,0.0,1506.92529296875,1497.1583251953125,0.0,2473.789794921875,0.8978914618492126,1.0,0.0,3.0,1.0,0.0
17860380,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8248359560966492,0.373378187417984,0.338956356048584,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9601436853408812,0.5827853083610535,0.5535790324211121,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.997397005558014,0.6647491455078125,0.4649352431297302,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8614509701728821,0.4290297031402588,0.4091769158840179,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7100206613540649,0.2338189780712127,1.0694780349731443,284.9857177734375,284.95001220703125,299.1318054199219,293.207763671875,297.63983154296875,297.13037109375,284.9846496582031,1.0,0.6398327350616455,0.346253901720047,0.346253901720047,1.0,1.0,-3.4059062004089355,0.864940345287323,2.540965795516968,0.1003100126981735,0.944118320941925,0.944118320941925,0.0,184.19371032714844,171.0,57693.12890625,0.0,3323.889892578125,1.0,279.4420166015625,283.1635437011719,296.1905517578125,300.7101745605469,293.1499938964844,293.1499938964844,279.1499938964844,33848.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939625382423401,1.0,0.0,0.0,3.706107616424561,3.70613169670105,9.164933771899086e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9015.2177734375,0.0,1580.146240234375,1497.1583251953125,0.0,2416.359619140625,0.9163380861282348,1.0,0.0,3.0,1.0,0.0
17860440,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8248359560966492,0.373378187417984,0.338956356048584,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9601436853408812,0.5827853083610535,0.5535790324211121,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.997397005558014,0.6647491455078125,0.4649352431297302,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8614509701728821,0.4290297031402588,0.4091769158840179,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7100206613540649,0.2338189780712127,1.0694780349731443,284.9857177734375,284.95001220703125,299.1318054199219,293.207763671875,297.63983154296875,297.13037109375,284.9846496582031,1.0,0.6398327350616455,0.346253901720047,0.346253901720047,1.0,1.0,-3.4059062004089355,0.864940345287323,2.540965795516968,0.1003100126981735,0.944118320941925,0.944118320941925,0.0,184.19371032714844,171.0,57693.12890625,0.0,3323.889892578125,1.0,279.4420166015625,283.1635437011719,296.1905517578125,300.7101745605469,293.1499938964844,293.1499938964844,279.1499938964844,33848.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939625382423401,1.0,0.0,0.0,3.706107616424561,3.70613169670105,9.164933771899086e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9015.2177734375,0.0,1580.146240234375,1497.1583251953125,0.0,2416.359619140625,0.9163380861282348,1.0,0.0,3.0,1.0,0.0
17860500,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8275235295295715,0.3724518716335296,0.3382684290409088,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.9636242985725404,0.5814381241798401,0.5524675250053406,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.9990000128746032,0.6649413704872131,0.4637746512889862,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.8646122813224792,0.4283058941364288,0.4085834622383117,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.712544322013855,0.2333285063505172,1.0673198699951172,284.8586120605469,284.95001220703125,299.1239929199219,293.2022399902344,297.63555908203125,297.12750244140625,284.8567199707031,1.0,0.6375877261161804,0.3463035225868225,0.3463035225868225,1.0,1.0,-3.399057388305664,0.8629701733589172,2.5360870361328125,0.0999565795063972,0.8503599762916565,0.8503599762916565,0.0,181.217529296875,171.0,58432.390625,0.0,3290.833740234375,1.0,279.19659423828125,283.0218505859375,296.22625732421875,300.9300231933594,293.1499938964844,293.1499938964844,279.1499938964844,38511.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985150218009949,1.0,0.0,0.0,3.6552441120147705,3.655268669128418,8.91509671419044e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8714.115234375,0.0,1557.8267822265625,1497.1583251953125,0.0,2457.85595703125,0.9058716297149658,1.0,0.0,3.0,1.0,0.0
17860560,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8278639912605286,0.3713977038860321,0.337286114692688,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9641621112823486,0.5799500346183777,0.5510368347167969,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9990000128746032,0.6652267575263977,0.4622263610363006,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8652475476264954,0.4274537563323974,0.4077569246292114,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7129388451576233,0.2327295541763305,1.0645780563354492,284.8896789550781,284.95001220703125,299.1162414550781,293.1964416503906,297.6307373046875,297.12384033203125,284.8912658691406,1.0,0.6357715129852295,0.3464040756225586,0.3464040756225586,1.0,1.0,-3.3899929523468018,0.8604636192321777,2.529529333114624,0.0994540229439735,0.8449507355690002,0.8449507355690002,0.0,179.92181396484375,174.0,57952.82421875,0.0,3262.607177734375,1.0,279.1576538085937,283.0545349121094,296.2117004394531,300.8421936035156,293.1499938964844,293.1499938964844,279.45001220703125,39691.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998731136322021,1.0,0.0,0.0,3.552267551422119,3.5522913932800293,8.419855817010102e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8105.025390625,0.0,1454.013671875,1497.1583251953125,0.0,2470.2646484375,0.8866519331932068,1.0,0.0,3.0,1.0,0.0
17860620,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8279211521148682,0.3703213632106781,0.3360807597637176,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9641836881637572,0.5780429244041443,0.5489817261695862,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9990000128746032,0.6674566268920898,0.4605169296264648,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8655931949615479,0.4265568554401397,0.4066968560218811,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7129397392272949,0.2319758087396621,1.0605418682098389,284.98834228515625,284.95001220703125,299.10089111328125,293.1841125488281,297.6284484863281,297.12603759765625,284.9875183105469,1.0,0.6335845589637756,0.346605122089386,0.346605122089386,1.0,1.0,-3.3778774738311768,0.8573320508003235,2.520545482635498,0.0988709479570388,0.9255298972129822,0.9255298972129822,0.0,178.5810089111328,177.0,56988.5390625,0.0,3227.34326171875,1.0,279.44158935546875,283.1756286621094,296.1602783203125,300.62457275390625,293.1499938964844,293.1499938964844,279.1499938964844,34055.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922168970108032,1.0,0.0,0.0,3.6482436656951904,3.6482672691345215,8.880981567926938e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8918.892578125,0.0,1516.6746826171875,1497.1583251953125,0.0,2400.48974609375,0.9035319685935974,1.0,0.0,3.0,1.0,0.0
17860680,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8279211521148682,0.3703213632106781,0.3360807597637176,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9641836881637572,0.5780429244041443,0.5489817261695862,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9990000128746032,0.6674566268920898,0.4605169296264648,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8655931949615479,0.4265568554401397,0.4066968560218811,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7129397392272949,0.2319758087396621,1.0605418682098389,284.98834228515625,284.95001220703125,299.10089111328125,293.1841125488281,297.6284484863281,297.12603759765625,284.9875183105469,1.0,0.6335845589637756,0.346605122089386,0.346605122089386,1.0,1.0,-3.3778774738311768,0.8573320508003235,2.520545482635498,0.0988709479570388,0.9255298972129822,0.9255298972129822,0.0,178.5810089111328,177.0,56988.5390625,0.0,3227.34326171875,1.0,279.44158935546875,283.1756286621094,296.1602783203125,300.62457275390625,293.1499938964844,293.1499938964844,279.1499938964844,34055.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922168970108032,1.0,0.0,0.0,3.6482436656951904,3.6482672691345215,8.880981567926938e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8918.892578125,0.0,1516.6746826171875,1497.1583251953125,0.0,2400.48974609375,0.9035319685935974,1.0,0.0,3.0,1.0,0.0
17860740,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8256454467773438,0.3682957291603088,0.3345257341861725,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.961342453956604,0.5751826763153076,0.5465808510780334,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9990000128746032,0.6681371927261353,0.4624660313129425,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8634704947471619,0.4249483644962311,0.4054130315780639,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7109150290489197,0.2308013588190078,1.0560581684112549,284.9017028808594,284.95001220703125,299.0857238769531,293.1708679199219,297.6207275390625,297.1208190917969,284.9024353027344,1.0,0.6326658725738525,0.3468061685562134,0.3468061685562134,1.0,1.0,-3.368528127670288,0.8550465703010559,2.513481378555298,0.098654069006443,0.838108479976654,0.838108479976654,0.0,179.04811096191406,180.0,57314.140625,0.0,3208.913330078125,1.0,279.15850830078125,283.0728454589844,296.1842041015625,300.76031494140625,293.1499938964844,293.1499938964844,279.45001220703125,39287.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978411316871643,1.0,0.0,0.0,3.4989142417907715,3.4989373683929443,8.168830163413077e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8043.57470703125,0.0,1395.061279296875,1497.1583251953125,0.0,2451.703369140625,0.8746183514595032,1.0,0.0,3.0,1.0,0.0
17860800,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8256454467773438,0.3682957291603088,0.3345257341861725,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.961342453956604,0.5751826763153076,0.5465808510780334,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9990000128746032,0.6681371927261353,0.4624660313129425,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8634704947471619,0.4249483644962311,0.4054130315780639,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7109150290489197,0.2308013588190078,1.0560581684112549,284.9017028808594,284.95001220703125,299.0857238769531,293.1708679199219,297.6207275390625,297.1208190917969,284.9024353027344,1.0,0.6326658725738525,0.3468061685562134,0.3468061685562134,1.0,1.0,-3.368528127670288,0.8550465703010559,2.513481378555298,0.098654069006443,0.838108479976654,0.838108479976654,0.0,179.04811096191406,180.0,57314.140625,0.0,3208.913330078125,1.0,279.15850830078125,283.0728454589844,296.1842041015625,300.76031494140625,293.1499938964844,293.1499938964844,279.45001220703125,39287.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978411316871643,1.0,0.0,0.0,3.4989142417907715,3.4989373683929443,8.168830163413077e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8043.57470703125,0.0,1395.061279296875,1497.1583251953125,0.0,2451.703369140625,0.8746183514595032,1.0,0.0,3.0,1.0,0.0
17860860,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8229112029075623,0.3670912981033325,0.333323061466217,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9577165842056274,0.5731632113456726,0.5445435643196106,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9990000128746032,0.6690309643745422,0.4655964374542236,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8607312440872192,0.4239628612995147,0.4043829143047333,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7082390189170837,0.2299264073371887,1.05198335647583,284.99395751953125,284.95001220703125,299.0706787109375,293.1567687988281,297.6165771484375,297.1201477050781,284.9930419921875,1.0,0.6325478553771973,0.3470167219638824,0.3470167219638824,1.0,1.0,-3.3622496128082275,0.8537423610687256,2.508507251739502,0.0986453667283058,0.9195416569709778,0.9195416569709778,0.0,180.2557983398437,183.0,56513.125,0.0,3201.722412109375,1.0,279.44122314453125,283.18682861328125,296.1345520019531,300.5584716796875,293.1499938964844,293.1499938964844,279.1499938964844,33731.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905665636062622,1.0,0.0,0.0,3.606801986694336,3.606825113296509,8.680362952873111e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8853.4716796875,0.0,1468.8624267578125,1497.1583251953125,0.0,2385.50927734375,0.8939952254295349,1.0,0.0,3.0,1.0,0.0
