time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17860920,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8229112029075623,0.3670912981033325,0.333323061466217,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9577165842056274,0.5731632113456726,0.5445435643196106,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9990000128746032,0.6690309643745422,0.4655964374542236,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8607312440872192,0.4239628612995147,0.4043829143047333,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7082390189170837,0.2299264073371887,1.05198335647583,284.99395751953125,284.95001220703125,299.0706787109375,293.1567687988281,297.6165771484375,297.1201477050781,284.9930419921875,1.0,0.6325478553771973,0.3470167219638824,0.3470167219638824,1.0,1.0,-3.3622496128082275,0.8537423610687256,2.508507251739502,0.0986453667283058,0.9195416569709778,0.9195416569709778,0.0,180.2557983398437,183.0,56513.125,0.0,3201.722412109375,1.0,279.44122314453125,283.18682861328125,296.1345520019531,300.5584716796875,293.1499938964844,293.1499938964844,279.1499938964844,33731.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905665636062622,1.0,0.0,0.0,3.606801986694336,3.606825113296509,8.680362952873111e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8853.4716796875,0.0,1468.8624267578125,1497.1583251953125,0.0,2385.50927734375,0.8939952254295349,1.0,0.0,3.0,1.0,0.0
17860980,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.818048894405365,0.3649046123027801,0.3317103981971741,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9513281583786012,0.5701520442962646,0.5420935750007629,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.997715711593628,0.6683136820793152,0.4677976667881012,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8558578491210938,0.4222345352172851,0.4030783772468567,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7036241292953491,0.2285958379507064,1.0472439527511597,284.9044494628906,284.95001220703125,299.0556945800781,293.1419372558594,297.605712890625,297.11065673828125,284.90484619140625,1.0,0.6327064037322998,0.3472272455692291,0.3472272455692291,1.0,1.0,-3.352756261825561,0.8514276146888733,2.501328706741333,0.0985655486583709,0.8336551189422607,0.8336551189422607,0.0,182.87879943847656,186.0,56887.17578125,0.0,3195.42724609375,1.0,279.1587829589844,283.081298828125,296.15802001953125,300.7015075683594,293.1499938964844,293.1499938964844,279.45001220703125,39069.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967904806137085,1.0,0.0,0.0,3.4661078453063965,3.466130495071411,8.016364176910429e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7999.54296875,0.0,1359.8536376953125,1497.1583251953125,0.0,2442.117919921875,0.8671623468399048,1.0,0.0,3.0,1.0,0.0
17861040,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.818048894405365,0.3649046123027801,0.3317103981971741,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9513281583786012,0.5701520442962646,0.5420935750007629,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.997715711593628,0.6683136820793152,0.4677976667881012,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8558578491210938,0.4222345352172851,0.4030783772468567,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7036241292953491,0.2285958379507064,1.0472439527511597,284.9044494628906,284.95001220703125,299.0556945800781,293.1419372558594,297.605712890625,297.11065673828125,284.90484619140625,1.0,0.6327064037322998,0.3472272455692291,0.3472272455692291,1.0,1.0,-3.352756261825561,0.8514276146888733,2.501328706741333,0.0985655486583709,0.8336551189422607,0.8336551189422607,0.0,182.87879943847656,186.0,56887.17578125,0.0,3195.42724609375,1.0,279.1587829589844,283.081298828125,296.15802001953125,300.7015075683594,293.1499938964844,293.1499938964844,279.45001220703125,39069.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967904806137085,1.0,0.0,0.0,3.4661078453063965,3.466130495071411,8.016364176910429e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7999.54296875,0.0,1359.8536376953125,1497.1583251953125,0.0,2442.117919921875,0.8671623468399048,1.0,0.0,3.0,1.0,0.0
17861100,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.815300703048706,0.3641641438007355,0.3309192955493927,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9476507306098938,0.5689947605133057,0.5408706068992615,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9956992268562316,0.668574869632721,0.4677691459655761,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.85310959815979,0.421617329120636,0.40241140127182,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7009709477424622,0.2280335873365402,1.044669508934021,285.0086669921875,284.95001220703125,299.0482177734375,293.1342468261719,297.60272216796875,297.10919189453125,285.00933837890625,1.0,0.6327158808708191,0.3473325073719024,0.3473325073719024,1.0,1.0,-3.346395492553711,0.8497735261917114,2.49662184715271,0.0982473641633987,0.905408501625061,0.905408501625061,0.0,184.40887451171875,186.0,56017.671875,0.0,3189.935791015625,1.0,279.3972473144531,283.2030334472656,296.1073913574219,300.4593200683594,293.1499938964844,293.1499938964844,279.45001220703125,34280.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918652296066284,1.0,0.0,0.0,3.513028383255005,3.5130507946014404,8.234867436840432e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8227.8408203125,0.0,1373.669921875,1497.1583251953125,0.0,2397.2958984375,0.8751956820487976,1.0,0.0,3.0,1.0,0.0
17861160,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8132287263870239,0.3635064363479614,0.3303963840007782,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.944787621498108,0.5679337978363037,0.5399399399757385,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9943009614944458,0.6690354347229004,0.4681130945682525,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8510531187057495,0.4210894107818603,0.4019689559936523,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.6989186406135559,0.2275351136922836,1.042668104171753,284.9903259277344,284.95001220703125,299.0407409667969,293.1264038085937,297.6009216308594,297.1092834472656,284.98883056640625,1.0,0.6328368782997131,0.347421795129776,0.347421795129776,1.0,1.0,-3.342120409011841,0.8487192392349243,2.493401050567627,0.0981069132685661,0.9100695848464966,0.9100695848464966,0.0,185.64163208007807,189.0,56048.609375,0.0,3187.415771484375,1.0,279.44171142578125,283.19000244140625,296.10430908203125,300.4947509765625,293.1499938964844,293.1499938964844,279.1499938964844,33678.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896599173545837,1.0,0.0,0.0,3.575282096862793,3.5753049850463867,8.529310093763343e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8792.3330078125,0.0,1434.6041259765625,1497.1583251953125,0.0,2377.288818359375,0.8866159915924072,1.0,0.0,3.0,1.0,0.0
17861220,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8073457479476929,0.3611989021301269,0.3286923766136169,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9370116591453552,0.5647837519645691,0.5373794436454773,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9899996519088744,0.6687344908714294,0.4682106077671051,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8455047011375427,0.4192424118518829,0.4005760550498962,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6934718489646912,0.2260555028915405,1.0373696088790894,284.90399169921875,284.95001220703125,299.0257873535156,293.1102294921875,297.5910339355469,297.101318359375,284.9043884277344,1.0,0.6329115033149719,0.3476003408432007,0.3476003408432007,1.0,1.0,-3.3290700912475586,0.8451945781707764,2.4838755130767822,0.0975631773471832,0.8250753283500671,0.8250753283500671,0.0,188.94967651367188,192.0,56301.40625,0.0,3177.14599609375,1.0,279.1590881347656,283.0893249511719,296.1253967285156,300.6265563964844,293.1499938964844,293.1499938964844,279.45001220703125,39212.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795721709728241,1.0,0.0,0.0,3.423635721206665,3.4236581325531006,7.821109875294496e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7938.49951171875,0.0,1318.1507568359375,1497.1583251953125,0.0,2432.3759765625,0.8578906059265137,1.0,0.0,3.0,1.0,0.0
17861280,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8073457479476929,0.3611989021301269,0.3286923766136169,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9370116591453552,0.5647837519645691,0.5373794436454773,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9899996519088744,0.6687344908714294,0.4682106077671051,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8455047011375427,0.4192424118518829,0.4005760550498962,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6934718489646912,0.2260555028915405,1.0373696088790894,284.90399169921875,284.95001220703125,299.0257873535156,293.1102294921875,297.5910339355469,297.101318359375,284.9043884277344,1.0,0.6329115033149719,0.3476003408432007,0.3476003408432007,1.0,1.0,-3.3290700912475586,0.8451945781707764,2.4838755130767822,0.0975631773471832,0.8250753283500671,0.8250753283500671,0.0,188.94967651367188,192.0,56301.40625,0.0,3177.14599609375,1.0,279.1590881347656,283.0893249511719,296.1253967285156,300.6265563964844,293.1499938964844,293.1499938964844,279.45001220703125,39212.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795721709728241,1.0,0.0,0.0,3.423635721206665,3.4236581325531006,7.821109875294496e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7938.49951171875,0.0,1318.1507568359375,1497.1583251953125,0.0,2432.3759765625,0.8578906059265137,1.0,0.0,3.0,1.0,0.0
17861340,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.802336573600769,0.3596979081630707,0.3272989988327026,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.930419623851776,0.5624421238899231,0.5351236462593079,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9865278601646424,0.6696069836616516,0.4687241613864898,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8409600257873535,0.4179951548576355,0.3993808329105377,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.688809871673584,0.2248734682798385,1.032268762588501,284.9872436523437,284.95001220703125,299.0107727050781,293.093505859375,297.5869445800781,297.1010437011719,284.986328125,1.0,0.6329866051673889,0.3477788865566253,0.3477788865566253,1.0,1.0,-3.317721128463745,0.8422026634216309,2.4755184650421143,0.0969913303852081,0.8983877897262573,0.8983877897262573,0.0,191.75729370117188,195.0,55455.6484375,0.0,3167.873779296875,1.0,279.4405822753906,283.1959228515625,296.07080078125,300.4169921875,293.1499938964844,293.1499938964844,279.75,33856.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883467078208923,1.0,0.0,0.0,3.5300545692443848,3.5300772190093994,8.314883075399848e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7781.5234375,0.0,1388.2620849609375,1497.1583251953125,0.0,2365.39404296875,0.876789391040802,1.0,0.0,3.0,1.0,0.0
17861400,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.802336573600769,0.3596979081630707,0.3272989988327026,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.930419623851776,0.5624421238899231,0.5351236462593079,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9865278601646424,0.6696069836616516,0.4687241613864898,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8409600257873535,0.4179951548576355,0.3993808329105377,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.688809871673584,0.2248734682798385,1.032268762588501,284.9872436523437,284.95001220703125,299.0107727050781,293.093505859375,297.5869445800781,297.1010437011719,284.986328125,1.0,0.6329866051673889,0.3477788865566253,0.3477788865566253,1.0,1.0,-3.317721128463745,0.8422026634216309,2.4755184650421143,0.0969913303852081,0.8983877897262573,0.8983877897262573,0.0,191.75729370117188,195.0,55455.6484375,0.0,3167.873779296875,1.0,279.4405822753906,283.1959228515625,296.07080078125,300.4169921875,293.1499938964844,293.1499938964844,279.75,33856.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883467078208923,1.0,0.0,0.0,3.5300545692443848,3.5300772190093994,8.314883075399848e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7781.5234375,0.0,1388.2620849609375,1497.1583251953125,0.0,2365.39404296875,0.876789391040802,1.0,0.0,3.0,1.0,0.0
17861460,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.7996687293052673,0.3589326739311218,0.3266015350818634,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9268707036972046,0.5611972212791443,0.5339353084564209,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9846935272216796,0.6703022122383118,0.4691703915596008,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.8385733366012573,0.4173870086669922,0.3988058269023895,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.686327338218689,0.224258691072464,1.0296436548233032,285.07196044921875,284.95001220703125,299.001708984375,293.0832214355469,297.58575439453125,297.1024169921875,285.0702514648437,1.0,0.633136510848999,0.3479413390159607,0.3479413390159607,1.0,1.0,-3.31213927268982,0.8409438729286194,2.4711954593658447,0.0969349816441536,0.9893287420272828,0.9893287420272828,0.0,193.3433074951172,195.0,54741.57421875,0.0,3164.484619140625,1.0,279.712890625,283.3008117675781,296.0474853515625,300.27294921875,293.1499938964844,293.1499938964844,279.75,30987.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833023071289062,1.0,0.0,0.0,3.6460983753204346,3.646121501922608,8.870539431882207e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8083.9970703125,0.0,1491.3690185546875,1497.1583251953125,0.0,2319.839599609375,0.9014174938201904,1.0,0.0,3.0,1.0,0.0
17861520,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.7980520725250244,0.3583650887012481,0.3262093365192413,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.924698770046234,0.5603159070014954,0.5332292318344116,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9835968017578124,0.6706703901290894,0.4695410132408142,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.8371328115463257,0.4169518649578094,0.3984943628311157,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.6848157644271851,0.2238414138555526,1.028110146522522,285.0426025390625,284.95001220703125,298.99566650390625,293.0762939453125,297.5847473144531,297.10302734375,285.03973388671875,1.0,0.6332910060882568,0.3480496704578399,0.3480496704578399,1.0,1.0,-3.309046506881714,0.8403043150901794,2.4687421321868896,0.0969840213656425,0.9987244606018066,0.9987244606018066,0.0,194.3572235107422,198.0,54901.83203125,0.0,3163.36962890625,1.0,279.7413024902344,283.2748413085937,296.0599060058594,300.3411865234375,293.1499938964844,293.1499938964844,279.45001220703125,31302.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830765843391418,1.0,0.0,0.0,3.7179906368255615,3.718014478683472,9.223800248037152e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8643.9892578125,0.0,1574.3311767578125,1497.1583251953125,0.0,2317.806396484375,0.9171767830848694,1.0,0.0,3.0,1.0,0.0
17861580,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7926904559135437,0.3559945523738861,0.3245931565761566,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.917880356311798,0.5572105646133423,0.5308716893196106,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.979344129562378,0.6698859333992004,0.4694899618625641,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8324570655822754,0.4150692522525787,0.3971956670284271,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.6800837516784668,0.2223651707172393,1.023169994354248,284.8736267089844,284.95001220703125,298.9825134277344,293.06109619140625,297.57421875,297.09344482421875,284.8753967285156,1.0,0.6333701014518738,0.3482835292816162,0.3482835292816162,1.0,1.0,-3.2967171669006348,0.8371506929397583,2.459566593170166,0.0967162027955055,0.8729426860809326,0.8729426860809326,0.0,197.4867553710937,198.0,55683.05859375,0.0,3153.788818359375,1.0,279.4613037109375,283.09588623046875,296.0976867675781,300.55621337890625,293.1499938964844,293.1499938964844,279.45001220703125,38249.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923280596733093,1.0,0.0,0.0,3.659130811691284,3.659155368804932,8.934066499932669e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8288.49609375,0.0,1560.2215576171875,1497.1583251953125,0.0,2401.5,0.9082725644111632,1.0,0.0,3.0,1.0,0.0
17861640,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.79167640209198,0.35561403632164,0.3242537379264831,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9166251420974731,0.55670565366745,0.5304027795791626,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9784943461418152,0.6697613000869751,0.469394326210022,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8315768241882324,0.4147521257400512,0.3969111740589142,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.6791931390762329,0.2221084088087082,1.0221401453018188,284.8797607421875,284.95001220703125,298.9804077148437,293.0586853027344,297.57244873046875,297.0918273925781,284.8811950683594,1.0,0.6333326101303101,0.3483204543590545,0.3483204543590545,1.0,1.0,-3.2940492630004883,0.836428165435791,2.4576210975646973,0.0965847820043563,0.8704259395599365,0.8704259395599365,0.0,198.05142211914065,201.0,55597.92578125,0.0,3151.091552734375,1.0,279.45703125,283.1019897460937,296.0898742675781,300.5345458984375,293.1499938964844,293.1499938964844,279.75,38367.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926949262619019,1.0,0.0,0.0,3.643331527709961,3.643355846405029,8.857081752466911e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7804.048828125,0.0,1543.4456787109375,1497.1583251953125,0.0,2404.83349609375,0.9052950739860536,1.0,0.0,3.0,1.0,0.0
17861700,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7884861826896667,0.3546138405799866,0.3231889903545379,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.912671446800232,0.5552530884742737,0.5288633108139038,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9758689403533936,0.6698567867279053,0.469249278306961,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8287885189056396,0.4138877093791961,0.3959889411926269,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6763138175010681,0.2213244438171386,1.0185644626617432,284.9981689453125,284.95001220703125,298.97271728515625,293.0497436523437,297.5687866210937,297.0895690917969,285.0000915527344,1.0,0.6332007646560669,0.3484558463096618,0.3484558463096618,1.0,1.0,-3.285327911376953,0.834111750125885,2.451216220855713,0.0961277931928634,0.9458109736442566,0.9458109736442566,0.0,199.8443298339844,201.0,54582.140625,0.0,3142.001953125,1.0,279.7013854980469,283.2391967773437,296.03076171875,300.27838134765625,293.1499938964844,293.1499938964844,279.75,34402.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882006764411926,1.0,0.0,0.0,3.679823875427246,3.679847955703736,9.035399557433266e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8035.724609375,0.0,1554.5509033203125,1497.1583251953125,0.0,2364.072509765625,0.912377119064331,1.0,0.0,3.0,1.0,0.0
17861760,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.786234974861145,0.3538121879100799,0.3224961459636688,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.909832775592804,0.5540135502815247,0.5277213454246521,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.97414892911911,0.6701928377151489,0.4695018231868744,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.826790452003479,0.4132005572319031,0.3953655064105987,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.674167811870575,0.2206541448831558,1.0157214403152466,284.9884338378906,284.95001220703125,298.9649963378906,293.04071044921875,297.5669250488281,297.0896301269531,284.9868469238281,1.0,0.6331712007522583,0.3486181199550628,0.3486181199550628,1.0,1.0,-3.2792537212371826,0.8326935768127441,2.4465601444244385,0.0960114672780036,0.9546167254447936,0.9546167254447936,0.0,201.1918487548828,204.0,54564.2578125,0.0,3136.240966796875,1.0,279.7431030273437,283.2328186035156,296.0216369628906,300.30303955078125,293.1499938964844,293.1499938964844,279.45001220703125,33732.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860351204872131,1.0,0.0,0.0,3.7388312816619873,3.7388558387756334,9.327495149591414e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8599.9033203125,0.0,1616.8863525390625,1497.1583251953125,0.0,2344.491943359375,0.9234482645988464,1.0,0.0,3.0,1.0,0.0
17861820,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7805063128471375,0.3511914312839508,0.3205420970916748,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9030841588974,0.5504863858222961,0.5248374342918396,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.969264030456543,0.6694048047065735,0.4693319499492645,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8217688798904419,0.4110212624073028,0.3936852216720581,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6689836382865906,0.2188428789377212,1.008995771408081,284.8828125,284.95001220703125,298.9493408203125,293.0224914550781,297.5559997558594,297.080322265625,284.8847045898437,1.0,0.632942259311676,0.3489427268505096,0.3489427268505096,1.0,1.0,-3.263132333755493,0.8286094069480896,2.434522867202759,0.0955939516425132,0.8470777869224548,0.8470777869224548,0.0,204.5749969482422,207.0,54834.83984375,0.0,3119.92724609375,1.0,279.45721435546875,283.11651611328125,296.0397033691406,300.4303894042969,293.1499938964844,293.1499938964844,279.75,39982.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924996614456177,1.0,0.0,0.0,3.5787036418914795,3.5787277221679688,8.545643481738807e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7725.88916015625,0.0,1484.50390625,1497.1583251953125,0.0,2403.058837890625,0.892672061920166,1.0,0.0,3.0,1.0,0.0
17861880,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7805063128471375,0.3511914312839508,0.3205420970916748,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9030841588974,0.5504863858222961,0.5248374342918396,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.969264030456543,0.6694048047065735,0.4693319499492645,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8217688798904419,0.4110212624073028,0.3936852216720581,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6689836382865906,0.2188428789377212,1.008995771408081,284.8828125,284.95001220703125,298.9493408203125,293.0224914550781,297.5559997558594,297.080322265625,284.8847045898437,1.0,0.632942259311676,0.3489427268505096,0.3489427268505096,1.0,1.0,-3.263132333755493,0.8286094069480896,2.434522867202759,0.0955939516425132,0.8470777869224548,0.8470777869224548,0.0,204.5749969482422,207.0,54834.83984375,0.0,3119.92724609375,1.0,279.45721435546875,283.11651611328125,296.0397033691406,300.4303894042969,293.1499938964844,293.1499938964844,279.75,39982.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924996614456177,1.0,0.0,0.0,3.5787036418914795,3.5787277221679688,8.545643481738807e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7725.88916015625,0.0,1484.50390625,1497.1583251953125,0.0,2403.058837890625,0.892672061920166,1.0,0.0,3.0,1.0,0.0
17861940,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7758814096450806,0.3495192527770996,0.3189399838447571,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8977326154708862,0.547918975353241,0.5223078727722168,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9654133319854736,0.6699262261390686,0.4695522785186767,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8176177740097046,0.4095620214939117,0.3922423720359802,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6646155118942261,0.2174065709114074,1.0026181936264038,284.9900817871094,284.95001220703125,298.93341064453125,293.0040588378906,297.5520324707031,297.080322265625,284.9891357421875,1.0,0.6327076554298401,0.3492673337459564,0.3492673337459564,1.0,1.0,-3.249016761779785,0.8251529335975647,2.423863887786865,0.0951460227370262,0.932210385799408,0.932210385799408,0.0,207.3701934814453,210.0,53829.19140625,0.0,3104.81787109375,1.0,279.7417907714844,283.2454528808594,295.9779052734375,300.2009582519531,293.1499938964844,293.1499938964844,279.45001220703125,34053.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842236757278442,1.0,0.0,0.0,3.672653913497925,3.672677755355835,9.000223144539632e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8498.5576171875,0.0,1543.86279296875,1497.1583251953125,0.0,2328.143798828125,0.9090172648429872,1.0,0.0,3.0,1.0,0.0
17862000,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7758814096450806,0.3495192527770996,0.3189399838447571,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8977326154708862,0.547918975353241,0.5223078727722168,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9654133319854736,0.6699262261390686,0.4695522785186767,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8176177740097046,0.4095620214939117,0.3922423720359802,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6646155118942261,0.2174065709114074,1.0026181936264038,284.9900817871094,284.95001220703125,298.93341064453125,293.0040588378906,297.5520324707031,297.080322265625,284.9891357421875,1.0,0.6327076554298401,0.3492673337459564,0.3492673337459564,1.0,1.0,-3.249016761779785,0.8251529335975647,2.423863887786865,0.0951460227370262,0.932210385799408,0.932210385799408,0.0,207.3701934814453,210.0,53829.19140625,0.0,3104.81787109375,1.0,279.7417907714844,283.2454528808594,295.9779052734375,300.2009582519531,293.1499938964844,293.1499938964844,279.45001220703125,34053.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842236757278442,1.0,0.0,0.0,3.672653913497925,3.672677755355835,9.000223144539632e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8498.5576171875,0.0,1543.86279296875,1497.1583251953125,0.0,2328.143798828125,0.9090172648429872,1.0,0.0,3.0,1.0,0.0
17862060,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7706074118614197,0.3469389379024505,0.3170100748538971,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8917053937911987,0.544429361820221,0.5194466710090637,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9606083035469056,0.6690868735313416,0.4693372547626495,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8128378987312317,0.4074098765850067,0.3905781805515289,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6598438620567322,0.2155922502279281,0.9958345293998718,284.8943786621094,284.95001220703125,298.91717529296875,292.9855041503906,297.5418701171875,297.0721130371094,284.8954162597656,1.0,0.6324434876441956,0.3496663272380829,0.3496663272380829,1.0,1.0,-3.232846975326538,0.8212428689002991,2.411604166030884,0.0949298292398452,0.8363661766052246,0.8363661766052246,0.0,210.6501007080078,213.0,54066.1796875,0.0,3088.031494140625,1.0,279.45831298828125,283.1376037597656,295.99969482421875,300.32891845703125,293.1499938964844,293.1499938964844,279.75,39771.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790187656879425,1.0,0.0,0.0,3.510891914367676,3.510915279388428,8.224853900173912e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7654.7646484375,0.0,1410.986328125,1497.1583251953125,0.0,2382.0732421875,0.8776362538337708,1.0,0.0,3.0,1.0,0.0
17862120,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7706074118614197,0.3469389379024505,0.3170100748538971,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8917053937911987,0.544429361820221,0.5194466710090637,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9606083035469056,0.6690868735313416,0.4693372547626495,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8128378987312317,0.4074098765850067,0.3905781805515289,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6598438620567322,0.2155922502279281,0.9958345293998718,284.8943786621094,284.95001220703125,298.91717529296875,292.9855041503906,297.5418701171875,297.0721130371094,284.8954162597656,1.0,0.6324434876441956,0.3496663272380829,0.3496663272380829,1.0,1.0,-3.232846975326538,0.8212428689002991,2.411604166030884,0.0949298292398452,0.8363661766052246,0.8363661766052246,0.0,210.6501007080078,213.0,54066.1796875,0.0,3088.031494140625,1.0,279.45831298828125,283.1376037597656,295.99969482421875,300.32891845703125,293.1499938964844,293.1499938964844,279.75,39771.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790187656879425,1.0,0.0,0.0,3.510891914367676,3.510915279388428,8.224853900173912e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7654.7646484375,0.0,1410.986328125,1497.1583251953125,0.0,2382.0732421875,0.8776362538337708,1.0,0.0,3.0,1.0,0.0
17862180,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7662321925163269,0.3452014923095703,0.3153847754001617,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8865870237350464,0.5417872071266174,0.5168861746788025,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9566983580589294,0.6694164276123047,0.4694620668888092,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8086901903152466,0.4058895707130432,0.3891094624996185,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6557191014289856,0.2141031324863433,0.9893118143081664,284.9910888671875,284.95001220703125,298.9006042480469,292.9668884277344,297.5378723144531,297.0721740722656,284.989990234375,1.0,0.6321796178817749,0.3500653505325317,0.3500653505325317,1.0,1.0,-3.218347787857056,0.8178603649139404,2.4004874229431152,0.0946962162852287,0.9177918434143066,0.9177918434143066,0.0,213.44598388671875,216.0,53116.67578125,0.0,3072.287353515625,1.0,279.7413330078125,283.2566833496094,295.94024658203125,300.10791015625,293.1499938964844,293.1499938964844,279.45001220703125,33916.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818897366523743,1.0,0.0,0.0,3.612191438674927,3.6122145652771,8.706323342266842e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8406.2900390625,0.0,1476.0859375,1497.1583251953125,0.0,2307.12353515625,0.8952330946922302,1.0,0.0,3.0,1.0,0.0
17862240,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7662321925163269,0.3452014923095703,0.3153847754001617,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8865870237350464,0.5417872071266174,0.5168861746788025,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9566983580589294,0.6694164276123047,0.4694620668888092,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8086901903152466,0.4058895707130432,0.3891094624996185,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6557191014289856,0.2141031324863433,0.9893118143081664,284.9910888671875,284.95001220703125,298.9006042480469,292.9668884277344,297.5378723144531,297.0721740722656,284.989990234375,1.0,0.6321796178817749,0.3500653505325317,0.3500653505325317,1.0,1.0,-3.218347787857056,0.8178603649139404,2.4004874229431152,0.0946962162852287,0.9177918434143066,0.9177918434143066,0.0,213.44598388671875,216.0,53116.67578125,0.0,3072.287353515625,1.0,279.7413330078125,283.2566833496094,295.94024658203125,300.10791015625,293.1499938964844,293.1499938964844,279.45001220703125,33916.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818897366523743,1.0,0.0,0.0,3.612191438674927,3.6122145652771,8.706323342266842e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8406.2900390625,0.0,1476.0859375,1497.1583251953125,0.0,2307.12353515625,0.8952330946922302,1.0,0.0,3.0,1.0,0.0
17862300,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7640048265457153,0.3439378142356872,0.3145520687103271,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8839828968048096,0.5400696992874146,0.5155949592590332,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.954613208770752,0.6689696907997131,0.4694669842720032,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.8065294623374939,0.4048377871513366,0.3883815407752991,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.6536672711372375,0.2132108658552169,0.9861547946929932,284.8665771484375,284.95001220703125,298.89215087890625,292.95758056640625,297.5331726074219,297.0686950683594,284.8648681640625,1.0,0.6320841312408447,0.3502648472785949,0.3502648472785949,1.0,1.0,-3.211134672164917,0.8161702752113342,2.3949644565582275,0.0946964100003242,0.828097939491272,0.828097939491272,0.0,214.93565368652344,216.0,53758.66796875,0.0,3065.022705078125,1.0,279.4992980957031,283.1194152832031,295.97869873046875,300.32098388671875,293.1499938964844,293.1499938964844,279.45001220703125,38944.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786484956741333,1.0,0.0,0.0,3.5529980659484863,3.5530216693878174,8.423318718087103e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8127.38427734375,0.0,1449.3504638671875,1497.1583251953125,0.0,2348.5556640625,0.8832040429115295,1.0,0.0,3.0,1.0,0.0
17862360,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7611883282661438,0.3425623476505279,0.3133971691131592,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8807693719863892,0.5382211804389954,0.5139489769935608,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9517613649368286,0.6683804392814636,0.4691084325313568,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8037611246109009,0.4036649167537689,0.3873760104179382,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6511673331260681,0.2122243642807006,0.9822416305541992,284.8983154296875,284.95001220703125,298.88360595703125,292.9482727050781,297.5274658203125,297.0638732910156,284.899658203125,1.0,0.6318605542182922,0.350490540266037,0.350490540266037,1.0,1.0,-3.201423406600952,0.8137638568878174,2.387659788131714,0.0944969356060028,0.8262325525283813,0.8262325525283813,0.0,216.7528381347656,219.0,53305.890625,0.0,3054.25244140625,1.0,279.45855712890625,283.15283203125,295.9629211425781,300.23492431640625,293.1499938964844,293.1499938964844,279.75,39800.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879233360290527,1.0,0.0,0.0,3.4472618103027344,3.447284698486328,7.929427852104709e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7581.3857421875,0.0,1345.94970703125,1497.1583251953125,0.0,2361.5625,0.8636388182640076,1.0,0.0,3.0,1.0,0.0
17862420,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.756969690322876,0.3407295346260071,0.3116998374462127,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.875793993473053,0.5354631543159485,0.5112947225570679,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.94770747423172,0.668467104434967,0.4690782129764557,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7994979619979858,0.4020399451255798,0.3858220279216766,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6471937298774719,0.2106495052576065,0.975382387638092,284.98876953125,284.95001220703125,298.8662109375,292.92974853515625,297.52301025390625,297.06353759765625,284.9877014160156,1.0,0.6315287947654724,0.350941926240921,0.350941926240921,1.0,1.0,-3.186032295227051,0.8102262020111084,2.3758060932159424,0.0943341925740242,0.9037275910377502,0.9037275910377502,0.0,219.58966064453125,222.0,52403.82421875,0.0,3037.044189453125,1.0,279.74078369140625,283.2654724121094,295.9029846191406,300.0162048339844,293.1499938964844,293.1499938964844,279.45001220703125,33882.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795839309692383,1.0,0.0,0.0,3.554205656051636,3.554228544235229,8.429046260971518e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8314.771484375,0.0,1413.752685546875,1497.1583251953125,0.0,2286.405517578125,0.882217526435852,1.0,0.0,3.0,1.0,0.0
17862480,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.756969690322876,0.3407295346260071,0.3116998374462127,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.875793993473053,0.5354631543159485,0.5112947225570679,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.94770747423172,0.668467104434967,0.4690782129764557,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7994979619979858,0.4020399451255798,0.3858220279216766,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6471937298774719,0.2106495052576065,0.975382387638092,284.98876953125,284.95001220703125,298.8662109375,292.92974853515625,297.52301025390625,297.06353759765625,284.9877014160156,1.0,0.6315287947654724,0.350941926240921,0.350941926240921,1.0,1.0,-3.186032295227051,0.8102262020111084,2.3758060932159424,0.0943341925740242,0.9037275910377502,0.9037275910377502,0.0,219.58966064453125,222.0,52403.82421875,0.0,3037.044189453125,1.0,279.74078369140625,283.2654724121094,295.9029846191406,300.0162048339844,293.1499938964844,293.1499938964844,279.45001220703125,33882.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795839309692383,1.0,0.0,0.0,3.554205656051636,3.554228544235229,8.429046260971518e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8314.771484375,0.0,1413.752685546875,1497.1583251953125,0.0,2286.405517578125,0.882217526435852,1.0,0.0,3.0,1.0,0.0
17862540,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7521528601646423,0.3380367457866668,0.3096451461315155,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8701971173286438,0.5318207740783691,0.5082654356956482,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9426755905151368,0.6672289967536926,0.4685671329498291,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7946282625198364,0.3997357189655304,0.3839993178844452,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6428422927856445,0.2086990028619766,0.9679527878761292,284.9017333984375,284.95001220703125,298.8482971191406,292.911376953125,297.5123291015625,297.0552062988281,284.9021911621094,1.0,0.6311303973197937,0.3513933420181274,0.3513933420181274,1.0,1.0,-3.1681878566741943,0.8058914542198181,2.3622963428497314,0.0940849781036377,0.8166376948356628,0.8166376948356628,0.0,222.90890502929688,225.0,52560.53125,0.0,3017.3828125,1.0,279.45928955078125,283.1668701171875,295.92535400390625,300.1393737792969,293.1499938964844,293.1499938964844,279.75,39600.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855426669120789,1.0,0.0,0.0,3.3880460262298584,3.388068199157715,7.659349989808106e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7512.224609375,0.0,1285.8013916015625,1497.1583251953125,0.0,2340.044189453125,0.8504847288131714,1.0,0.0,3.0,1.0,0.0
17862600,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7521528601646423,0.3380367457866668,0.3096451461315155,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8701971173286438,0.5318207740783691,0.5082654356956482,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9426755905151368,0.6672289967536926,0.4685671329498291,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7946282625198364,0.3997357189655304,0.3839993178844452,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6428422927856445,0.2086990028619766,0.9679527878761292,284.9017333984375,284.95001220703125,298.8482971191406,292.911376953125,297.5123291015625,297.0552062988281,284.9021911621094,1.0,0.6311303973197937,0.3513933420181274,0.3513933420181274,1.0,1.0,-3.1681878566741943,0.8058914542198181,2.3622963428497314,0.0940849781036377,0.8166376948356628,0.8166376948356628,0.0,222.90890502929688,225.0,52560.53125,0.0,3017.3828125,1.0,279.45928955078125,283.1668701171875,295.92535400390625,300.1393737792969,293.1499938964844,293.1499938964844,279.75,39600.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855426669120789,1.0,0.0,0.0,3.3880460262298584,3.388068199157715,7.659349989808106e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7512.224609375,0.0,1285.8013916015625,1497.1583251953125,0.0,2340.044189453125,0.8504847288131714,1.0,0.0,3.0,1.0,0.0
17862660,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.749244749546051,0.3367364108562469,0.3083615303039551,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8667715787887573,0.5298717617988586,0.5063062310218811,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9396698474884032,0.6671459078788757,0.4683515429496765,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7916281819343567,0.3985552787780761,0.3828098177909851,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6401196718215942,0.2075609564781189,0.9628536105155944,285.00048828125,284.95001220703125,298.8358154296875,292.89898681640625,297.5089416503906,297.0546569824219,284.99810791015625,1.0,0.630817174911499,0.3517577052116394,0.3517577052116394,1.0,1.0,-3.1564619541168213,0.803228497505188,2.353233337402344,0.0939627066254615,0.890019953250885,0.890019953250885,0.0,224.9284210205078,225.0,51714.0,0.0,3003.680419921875,1.0,279.72052001953125,283.2831726074219,295.8635559082031,299.9012145996094,293.1499938964844,293.1499938964844,279.75,33560.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783562541007996,1.0,0.0,0.0,3.4696390628814697,3.469660997390747,8.032706659832911e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7757.83154296875,0.0,1324.261474609375,1497.1583251953125,0.0,2275.394775390625,0.8635368943214417,1.0,0.0,3.0,1.0,0.0
17862720,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7481284141540527,0.3361202776432037,0.3078912794589996,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8654205799102783,0.5289567112922668,0.5055313110351562,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9385648965835572,0.6670719385147095,0.468388170003891,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.790459156036377,0.3980099260807037,0.3823660910129547,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6390342116355896,0.2070422768592834,0.9607707858085632,284.9859313964844,284.95001220703125,298.8298645019531,292.8932189941406,297.5074462890625,297.05450439453125,284.98492431640625,1.0,0.6307231783866882,0.3519291877746582,0.3519291877746582,1.0,1.0,-3.1519715785980225,0.8022996783256531,2.3496718406677246,0.0940411388874054,0.8893683552742004,0.8893683552742004,0.0,225.7515563964844,228.0,51668.359375,0.0,2998.7158203125,1.0,279.7402648925781,283.2744140625,295.8658142089844,299.9229431152344,293.1499938964844,293.1499938964844,280.04998779296875,33899.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770904898643494,1.0,0.0,0.0,3.4947094917297363,3.4947316646575928,8.149209520524892e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7363.18505859375,0.0,1352.1187744140625,1497.1583251953125,0.0,2264.056884765625,0.868890106678009,1.0,0.0,3.0,1.0,0.0
