time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862780,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.7446796894073486,0.3343776762485504,0.3064409494400024,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8612505197525024,0.5263082385063171,0.503153920173645,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.935072898864746,0.6670541763305664,0.4684730470180511,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7868509888648987,0.3964806795120239,0.3810327053070068,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.6357253789901733,0.205538734793663,0.9545344710350036,285.0424194335937,284.95001220703125,298.81085205078125,292.8753662109375,297.5038757324219,297.05572509765625,285.0392761230469,1.0,0.6305248141288757,0.3524650633335113,0.3524650633335113,1.0,1.0,-3.13836932182312,0.7995256185531616,2.338843822479248,0.0942907258868217,0.989984929561615,0.989984929561615,0.0,228.3882598876953,231.0,51055.171875,0.0,2984.502685546875,1.0,280.041015625,283.3540344238281,295.85418701171875,299.8415832519531,293.1499938964844,293.1499938964844,279.75,31160.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770726203918457,1.0,0.0,0.0,3.6879632472991934,3.687986850738525,9.075414482140332e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8159.40478515625,0.0,1539.22607421875,1497.1583251953125,0.0,2207.28955078125,0.9102799296379088,1.0,0.0,3.0,1.0,0.0
17862840,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.7446796894073486,0.3343776762485504,0.3064409494400024,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8612505197525024,0.5263082385063171,0.503153920173645,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.935072898864746,0.6670541763305664,0.4684730470180511,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7868509888648987,0.3964806795120239,0.3810327053070068,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.6357253789901733,0.205538734793663,0.9545344710350036,285.0424194335937,284.95001220703125,298.81085205078125,292.8753662109375,297.5038757324219,297.05572509765625,285.0392761230469,1.0,0.6305248141288757,0.3524650633335113,0.3524650633335113,1.0,1.0,-3.13836932182312,0.7995256185531616,2.338843822479248,0.0942907258868217,0.989984929561615,0.989984929561615,0.0,228.3882598876953,231.0,51055.171875,0.0,2984.502685546875,1.0,280.041015625,283.3540344238281,295.85418701171875,299.8415832519531,293.1499938964844,293.1499938964844,279.75,31160.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770726203918457,1.0,0.0,0.0,3.6879632472991934,3.687986850738525,9.075414482140332e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8159.40478515625,0.0,1539.22607421875,1497.1583251953125,0.0,2207.28955078125,0.9102799296379088,1.0,0.0,3.0,1.0,0.0
17862900,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7426056265830994,0.3329601287841797,0.3055210411548614,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8588066697120667,0.5244205594062805,0.5017617344856262,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9327900409698486,0.6662073135375977,0.4682618677616119,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7847002744674683,0.3952820003032684,0.3802185952663421,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6338368058204651,0.2045525014400482,0.9511157274246216,284.881103515625,284.95001220703125,298.8011169433594,292.8665466308594,297.49810791015625,297.0511779785156,284.87432861328125,1.0,0.6304031610488892,0.3527330160140991,0.3527330160140991,1.0,1.0,-3.130254030227661,0.7977113723754883,2.332542657852173,0.0943761095404625,0.8877963423728943,0.8877963423728943,0.0,229.99053955078125,231.0,52043.55078125,0.0,2976.209228515625,1.0,279.7962341308594,283.17608642578125,295.90289306640625,300.0951538085937,293.1499938964844,293.1499938964844,279.75,35399.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773738503456116,1.0,0.0,0.0,3.693988084793091,3.694012403488159,9.105090157390804e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7924.44189453125,0.0,1578.1112060546875,1497.1583251953125,0.0,2266.593994140625,0.9125444293022156,1.0,0.0,3.0,1.0,0.0
17862960,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7398574352264404,0.3312869966030121,0.3041733205318451,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8556725978851318,0.5222429633140564,0.499891072511673,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9295552968978882,0.6650080680847168,0.4675595462322235,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7818674445152283,0.393829196691513,0.3790223896503448,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6314275860786438,0.2033885419368744,0.9466468691825868,284.87615966796875,284.95001220703125,298.7912292480469,292.8578491210937,297.4902648925781,297.0439758300781,284.87799072265625,1.0,0.6300957202911377,0.3530057668685913,0.3530057668685913,1.0,1.0,-3.1187336444854736,0.7948249578475952,2.323908805847168,0.0941154584288597,0.8581310510635376,0.8581310510635376,0.0,232.0045623779297,234.0,51625.8203125,0.0,2963.102783203125,1.0,279.7571105957031,283.1815185546875,295.8900146484375,300.03076171875,293.1499938964844,293.1499938964844,280.04998779296875,38823.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807375192642212,1.0,0.0,0.0,3.600263357162476,3.600287437438965,8.648919447296066e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7369.1943359375,0.0,1499.3721923828125,1497.1583251953125,0.0,2296.7646484375,0.8959547877311707,1.0,0.0,3.0,1.0,0.0
17863020,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7356544733047485,0.3291042149066925,0.3020920753479004,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8507567048072815,0.5190564393997192,0.4967634677886963,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.924880862236023,0.6642838716506958,0.4668775796890259,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7774278521537781,0.3918007016181946,0.3770428001880646,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6274399161338806,0.2015087753534317,0.9383752346038818,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,297.48309326171875,297.041015625,284.9845886230469,1.0,0.6294869184494019,0.3535512685775757,0.3535512685775757,1.0,1.0,-3.099318265914917,0.7902007102966309,2.309117555618286,0.0937133580446243,0.941463589668274,0.941463589668274,0.0,235.116943359375,237.0,50569.17578125,0.0,2939.6796875,1.0,280.0419616699219,283.3132629394531,295.8182067871094,299.7953796386719,293.1499938964844,293.1499938964844,279.75,33813.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731117010116577,1.0,0.0,0.0,3.6957077980041504,3.69573187828064,9.113570627050648e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8099.2578125,0.0,1568.050537109375,1497.1583251953125,0.0,2228.5205078125,0.91395103931427,1.0,0.0,3.0,1.0,0.0
17863080,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7356544733047485,0.3291042149066925,0.3020920753479004,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8507567048072815,0.5190564393997192,0.4967634677886963,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.924880862236023,0.6642838716506958,0.4668775796890259,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7774278521537781,0.3918007016181946,0.3770428001880646,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6274399161338806,0.2015087753534317,0.9383752346038818,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,297.48309326171875,297.041015625,284.9845886230469,1.0,0.6294869184494019,0.3535512685775757,0.3535512685775757,1.0,1.0,-3.099318265914917,0.7902007102966309,2.309117555618286,0.0937133580446243,0.941463589668274,0.941463589668274,0.0,235.116943359375,237.0,50569.17578125,0.0,2939.6796875,1.0,280.0419616699219,283.3132629394531,295.8182067871094,299.7953796386719,293.1499938964844,293.1499938964844,279.75,33813.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731117010116577,1.0,0.0,0.0,3.6957077980041504,3.69573187828064,9.113570627050648e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8099.2578125,0.0,1568.050537109375,1497.1583251953125,0.0,2228.5205078125,0.91395103931427,1.0,0.0,3.0,1.0,0.0
17863140,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7312546968460083,0.3261628150939941,0.2998341619968414,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8456878066062927,0.5150895118713379,0.4934485554695129,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9198521375656128,0.662311315536499,0.465893805027008,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7728185057640076,0.3891718089580536,0.3749303519725799,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.6233077049255371,0.1993099153041839,0.9298605918884276,284.88134765625,284.95001220703125,298.75,292.8241882324219,297.4708251953125,297.0315856933594,284.8835144042969,1.0,0.6288270354270935,0.3540968000888824,0.3540968000888824,1.0,1.0,-3.078666925430298,0.7851514220237732,2.29351544380188,0.0933527052402496,0.8332415819168091,0.8332415819168091,0.0,238.44590759277344,225.0,50731.30859375,0.0,2915.0634765625,1.0,279.757568359375,283.2015991210937,295.8404846191406,299.9165954589844,293.1499938964844,293.1499938964844,280.04998779296875,40438.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795229554176331,1.0,0.0,0.0,3.5174715518951416,3.5174951553344727,8.255710781668313e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7286.970703125,0.0,1422.665771484375,1497.1583251953125,0.0,2285.8583984375,0.8795806169509888,1.0,0.0,3.0,1.0,0.0
17863200,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7312546968460083,0.3261628150939941,0.2998341619968414,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8456878066062927,0.5150895118713379,0.4934485554695129,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9198521375656128,0.662311315536499,0.465893805027008,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7728185057640076,0.3891718089580536,0.3749303519725799,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.6233077049255371,0.1993099153041839,0.9298605918884276,284.88134765625,284.95001220703125,298.75,292.8241882324219,297.4708251953125,297.0315856933594,284.8835144042969,1.0,0.6288270354270935,0.3540968000888824,0.3540968000888824,1.0,1.0,-3.078666925430298,0.7851514220237732,2.29351544380188,0.0933527052402496,0.8332415819168091,0.8332415819168091,0.0,238.44590759277344,225.0,50731.30859375,0.0,2915.0634765625,1.0,279.757568359375,283.2015991210937,295.8404846191406,299.9165954589844,293.1499938964844,293.1499938964844,280.04998779296875,40438.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795229554176331,1.0,0.0,0.0,3.5174715518951416,3.5174951553344727,8.255710781668313e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7286.970703125,0.0,1422.665771484375,1497.1583251953125,0.0,2285.8583984375,0.8795806169509888,1.0,0.0,3.0,1.0,0.0
17863260,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7315568923950195,0.3241468369960785,0.2976853847503662,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8462235927581787,0.5120485424995422,0.4902277588844299,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9222884774208068,0.6616347432136536,0.4650994539260864,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7735574841499329,0.3872436583042145,0.3727977275848388,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6230040192604065,0.1974837183952331,0.9205381274223328,284.9864196777344,284.95001220703125,298.7276306152344,292.80718994140625,297.46484375,297.0307922363281,284.9852905273437,1.0,0.6238527894020081,0.3547987937927246,0.3547987937927246,1.0,1.0,-3.057481288909912,0.7803404927253723,2.277140855789185,0.0931955501437187,0.9152106046676636,0.9152106046676636,0.0,234.6014099121093,213.0,49685.88671875,0.0,2852.179443359375,1.0,280.04132080078125,283.3285217285156,295.7758178710937,299.68414306640625,293.1499938964844,293.1499938964844,279.75,34105.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700427770614624,1.0,0.0,0.0,3.613154411315918,3.61317777633667,8.710966881153581e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7989.9658203125,0.0,1478.527099609375,1497.1583251953125,0.0,2201.21826171875,0.8956471681594849,1.0,0.0,3.0,1.0,0.0
17863320,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7315568923950195,0.3241468369960785,0.2976853847503662,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8462235927581787,0.5120485424995422,0.4902277588844299,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9222884774208068,0.6616347432136536,0.4650994539260864,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7735574841499329,0.3872436583042145,0.3727977275848388,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6230040192604065,0.1974837183952331,0.9205381274223328,284.9864196777344,284.95001220703125,298.7276306152344,292.80718994140625,297.46484375,297.0307922363281,284.9852905273437,1.0,0.6238527894020081,0.3547987937927246,0.3547987937927246,1.0,1.0,-3.057481288909912,0.7803404927253723,2.277140855789185,0.0931955501437187,0.9152106046676636,0.9152106046676636,0.0,234.6014099121093,213.0,49685.88671875,0.0,2852.179443359375,1.0,280.04132080078125,283.3285217285156,295.7758178710937,299.68414306640625,293.1499938964844,293.1499938964844,279.75,34105.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700427770614624,1.0,0.0,0.0,3.613154411315918,3.61317777633667,8.710966881153581e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7989.9658203125,0.0,1478.527099609375,1497.1583251953125,0.0,2201.21826171875,0.8956471681594849,1.0,0.0,3.0,1.0,0.0
17863380,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.733809232711792,0.3213623464107513,0.2951544523239136,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.84922856092453,0.5081993937492371,0.486592173576355,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9279296398162842,0.6596329212188721,0.4637783169746399,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7766828536987305,0.384708046913147,0.3703432083129883,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.624464213848114,0.1953797042369842,0.9103955030441284,284.89263916015625,284.95001220703125,298.7032165527344,292.7888488769531,297.4533996582031,297.02349853515625,284.8937072753906,1.0,0.6167999505996704,0.3555008172988891,0.3555008172988891,1.0,1.0,-3.033343553543091,0.77456134557724,2.258782386779785,0.0928620919585228,0.8186227679252625,0.8186227679252625,0.0,227.33377075195312,201.0,49752.46484375,0.0,2766.501220703125,1.0,279.75885009765625,283.22760009765625,295.8015441894531,299.8023681640625,293.1499938964844,293.1499938964844,280.04998779296875,40281.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758831977844238,1.0,0.0,0.0,3.426797866821289,3.426820516586304,7.835564019842423e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7204.7177734375,0.0,1328.8131103515625,1497.1583251953125,0.0,2253.257568359375,0.8596141338348389,1.0,0.0,3.0,1.0,0.0
17863440,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.733809232711792,0.3213623464107513,0.2951544523239136,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.84922856092453,0.5081993937492371,0.486592173576355,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9279296398162842,0.6596329212188721,0.4637783169746399,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7766828536987305,0.384708046913147,0.3703432083129883,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.624464213848114,0.1953797042369842,0.9103955030441284,284.89263916015625,284.95001220703125,298.7032165527344,292.7888488769531,297.4533996582031,297.02349853515625,284.8937072753906,1.0,0.6167999505996704,0.3555008172988891,0.3555008172988891,1.0,1.0,-3.033343553543091,0.77456134557724,2.258782386779785,0.0928620919585228,0.8186227679252625,0.8186227679252625,0.0,227.33377075195312,201.0,49752.46484375,0.0,2766.501220703125,1.0,279.75885009765625,283.22760009765625,295.8015441894531,299.8023681640625,293.1499938964844,293.1499938964844,280.04998779296875,40281.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758831977844238,1.0,0.0,0.0,3.426797866821289,3.426820516586304,7.835564019842423e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7204.7177734375,0.0,1328.8131103515625,1497.1583251953125,0.0,2253.257568359375,0.8596141338348389,1.0,0.0,3.0,1.0,0.0
17863500,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7356022000312805,0.3203372061252594,0.2938885390758514,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.851534903049469,0.5066337585449219,0.4847547113895416,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9318247437477112,0.6591581106185913,0.4631117582321167,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7790043354034424,0.383705735206604,0.36907958984375,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6257171630859375,0.1944659799337387,0.905120313167572,285.0025329589844,284.95001220703125,298.69024658203125,292.7792053222656,297.4497985839844,297.02294921875,285.0041809082031,1.0,0.6127482652664185,0.3558518290519714,0.3558518290519714,1.0,1.0,-3.0209460258483887,0.7715595364570618,2.249386548995972,0.0925453752279281,0.8906698822975159,0.8906698822975159,0.0,222.8075714111328,201.0,48818.55859375,0.0,2718.885986328125,1.0,279.99609375,283.3554077148437,295.7425231933594,299.551025390625,293.1499938964844,293.1499938964844,280.04998779296875,34839.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696700096130371,1.0,0.0,0.0,3.4666099548339844,3.466632127761841,8.01868736743927e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7397.50634765625,0.0,1330.300048828125,1497.1583251953125,0.0,2197.908447265625,0.8655733466148376,1.0,0.0,3.0,1.0,0.0
17863560,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.738187313079834,0.3194265961647033,0.2928914129734039,296.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8547226786613464,0.50519198179245,0.4832075536251068,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9368575811386108,0.6587898135185242,0.4627380669116974,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7821696996688843,0.3828105628490448,0.3680395185947418,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6275852918624878,0.1936389058828354,0.9004329442977905,284.9862060546875,284.95001220703125,298.6768493652344,292.7692565917969,297.4471435546875,297.023681640625,284.984375,1.0,0.6085735559463501,0.3562530279159546,0.3562530279159546,1.0,1.0,-3.0105514526367188,0.7693215012550354,2.241230010986328,0.0925781726837158,0.8952699303627014,0.8952699303627014,0.0,217.6617889404297,189.0,48747.640625,0.0,2672.295166015625,1.0,280.04119873046875,283.34375,295.7362670898437,299.5733642578125,293.1499938964844,293.1499938964844,280.3500061035156,33931.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662709355354309,1.0,0.0,0.0,3.5292861461639404,3.529308795928955,8.311263286486792e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7059.66748046875,0.0,1388.0062255859375,1497.1583251953125,0.0,2167.79638671875,0.8764927983283997,1.0,0.0,3.0,1.0,0.0
17863620,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7443434000015259,0.3177283406257629,0.2909724414348602,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8623049855232239,0.5024558305740356,0.48021399974823,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.948090434074402,0.6580571532249451,0.461957186460495,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.7896149754524231,0.381134569644928,0.3660419285297394,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.6321552395820618,0.1921145766973495,0.8915438055992126,285.04931640625,284.95001220703125,298.64862060546875,292.7485046386719,297.44207763671875,297.02593994140625,285.0460510253906,1.0,0.5998913645744324,0.3570554852485657,0.3570554852485657,1.0,1.0,-2.990619659423828,0.7651150226593018,2.2255046367645264,0.0927423909306526,1.0,1.0,0.0,206.72018432617188,177.0,47988.2109375,0.0,2578.298828125,1.0,280.34130859375,283.4309997558594,295.7220458984375,299.4796142578125,293.1499938964844,293.1499938964844,280.04998779296875,31215.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758751630783081,1.0,0.0,0.0,3.717127084732056,3.717150926589966,9.219515391123424e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7806.634765625,0.0,1572.6845703125,1497.1583251953125,0.0,2101.63232421875,0.9168906211853028,1.0,0.0,3.0,1.0,0.0
17863680,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7443434000015259,0.3177283406257629,0.2909724414348602,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8623049855232239,0.5024558305740356,0.48021399974823,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.948090434074402,0.6580571532249451,0.461957186460495,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.7896149754524231,0.381134569644928,0.3660419285297394,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.6321552395820618,0.1921145766973495,0.8915438055992126,285.04931640625,284.95001220703125,298.64862060546875,292.7485046386719,297.44207763671875,297.02593994140625,285.0460510253906,1.0,0.5998913645744324,0.3570554852485657,0.3570554852485657,1.0,1.0,-2.990619659423828,0.7651150226593018,2.2255046367645264,0.0927423909306526,1.0,1.0,0.0,206.72018432617188,177.0,47988.2109375,0.0,2578.298828125,1.0,280.34130859375,283.4309997558594,295.7220458984375,299.4796142578125,293.1499938964844,293.1499938964844,280.04998779296875,31215.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758751630783081,1.0,0.0,0.0,3.717127084732056,3.717150926589966,9.219515391123424e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7806.634765625,0.0,1572.6845703125,1497.1583251953125,0.0,2101.63232421875,0.9168906211853028,1.0,0.0,3.0,1.0,0.0
17863740,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7499914169311523,0.3147114515304565,0.2882502675056457,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.869547426700592,0.4983264207839966,0.4763433635234833,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9581528902053832,0.6551375985145569,0.4600740969181061,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7966389060020447,0.3783363699913025,0.3633488714694977,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.6364471912384033,0.1900070160627365,0.8811792135238647,284.8712158203125,284.95001220703125,298.6186218261719,292.7266845703125,297.4280090332031,297.01708984375,284.8724670410156,1.0,0.5905802249908447,0.3578579425811767,0.3578579425811767,1.0,1.0,-2.9647457599639893,0.7589501738548279,2.2057955265045166,0.0924131795763969,0.8624222874641418,0.8624222874641418,0.0,196.1889038085937,165.0,48528.69140625,0.0,2476.572021484375,1.0,280.0577087402344,283.249267578125,295.75927734375,299.66412353515625,293.1499938964844,293.1499938964844,280.3500061035156,38846.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691311836242676,1.0,0.0,0.0,3.6318039894104,3.6318283081054688,8.801122817203577e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7050.16552734375,0.0,1534.2091064453125,1497.1583251953125,0.0,2193.127197265625,0.90305095911026,1.0,0.0,3.0,1.0,0.0
17863800,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7499914169311523,0.3147114515304565,0.2882502675056457,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.869547426700592,0.4983264207839966,0.4763433635234833,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9581528902053832,0.6551375985145569,0.4600740969181061,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7966389060020447,0.3783363699913025,0.3633488714694977,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.6364471912384033,0.1900070160627365,0.8811792135238647,284.8712158203125,284.95001220703125,298.6186218261719,292.7266845703125,297.4280090332031,297.01708984375,284.8724670410156,1.0,0.5905802249908447,0.3578579425811767,0.3578579425811767,1.0,1.0,-2.9647457599639893,0.7589501738548279,2.2057955265045166,0.0924131795763969,0.8624222874641418,0.8624222874641418,0.0,196.1889038085937,165.0,48528.69140625,0.0,2476.572021484375,1.0,280.0577087402344,283.249267578125,295.75927734375,299.66412353515625,293.1499938964844,293.1499938964844,280.3500061035156,38846.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691311836242676,1.0,0.0,0.0,3.6318039894104,3.6318283081054688,8.801122817203577e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7050.16552734375,0.0,1534.2091064453125,1497.1583251953125,0.0,2193.127197265625,0.90305095911026,1.0,0.0,3.0,1.0,0.0
17863860,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7551100850105286,0.3130603730678558,0.2861907482147217,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8760138154029846,0.4958024024963379,0.4733612239360809,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9664543271064758,0.6538342237472534,0.4586207568645477,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8027690649032593,0.3766369819641113,0.3612111508846283,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6402519941329956,0.1885952651500702,0.8728227019309998,284.99468994140625,284.95001220703125,298.5946960449219,292.7094421386719,297.4208068847656,297.0153503417969,284.9931335449219,1.0,0.5831286311149597,0.3585008978843689,0.3585008978843689,1.0,1.0,-2.9443159103393555,0.7540871500968933,2.1902289390563965,0.0919447541236877,0.9463975429534912,0.9463975429534912,0.0,187.7637634277344,165.0,47418.62109375,0.0,2396.856201171875,1.0,280.3311767578125,283.39288330078125,295.6793518066406,299.40692138671875,293.1499938964844,293.1499938964844,280.3500061035156,33750.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617539167404175,1.0,0.0,0.0,3.70124101638794,3.7012650966644287,9.140880479208136e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7292.2509765625,0.0,1573.8594970703125,1497.1583251953125,0.0,2127.97412109375,0.91533625125885,1.0,0.0,3.0,1.0,0.0
17863920,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7571588754653931,0.3125847578048706,0.2856822311878204,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8785215616226196,0.4950546622276306,0.472571462392807,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9694727659225464,0.6534689664840698,0.4583189487457275,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8051207661628723,0.3761434853076935,0.3606526553630829,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6417770385742188,0.1881826519966125,0.8704810738563538,284.9854736328125,284.95001220703125,298.5869445800781,292.7038879394531,297.4188842773437,297.01531982421875,284.9839782714844,1.0,0.5807860493659973,0.3587039411067962,0.3587039411067962,1.0,1.0,-2.93890643119812,0.7528839111328125,2.1860227584838867,0.0919231474399566,0.946721076965332,0.946721076965332,0.0,184.9320373535156,153.0,47366.75390625,0.0,2372.90478515625,1.0,280.3421630859375,283.38677978515625,295.6784362792969,299.4168701171875,293.1499938964844,293.1499938964844,280.04998779296875,33905.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608543038368225,1.0,0.0,0.0,3.719569683074951,3.71959400177002,9.231636681761302e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7734.5,0.0,1595.9827880859375,1497.1583251953125,0.0,2120.0703125,0.9193643927574158,1.0,0.0,3.0,1.0,0.0
17863980,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.7623118162155151,0.3108424842357635,0.2841275334358215,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.8848933577537537,0.4925841093063354,0.470267653465271,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.976771593093872,0.651681661605835,0.457214206457138,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.810942530632019,0.3744521737098694,0.3590162992477417,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.6456700563430786,0.186901569366455,0.8640346527099609,284.8415222167969,284.95001220703125,298.5663146972656,292.6891784667969,297.41119384765625,297.0118408203125,284.8431091308594,1.0,0.5745738744735718,0.359233021736145,0.359233021736145,1.0,1.0,-2.923231363296509,0.7492213845252991,2.1740100383758545,0.0917739942669868,0.8321152925491333,0.8321152925491333,0.0,177.79592895507812,153.0,47832.515625,0.0,2309.291748046875,1.0,280.0789794921875,283.2370910644531,295.7170104980469,299.6044616699219,293.1499938964844,293.1499938964844,280.04998779296875,40597.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668506503105164,1.0,0.0,0.0,3.616234064102173,3.616258382797241,8.725821771804476e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7413.2294921875,0.0,1530.0047607421875,1497.1583251953125,0.0,2172.923583984375,0.8989843130111694,1.0,0.0,3.0,1.0,0.0
17864040,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7651655077934265,0.3097532987594604,0.2829844653606415,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8884896039962769,0.4910473525524139,0.4686524868011474,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9806718230247498,0.6505190134048462,0.4562727510929107,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8141083121299744,0.3733821511268616,0.3578493297100067,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.6478486061096191,0.1860924810171127,0.8597131371498108,284.8721618652344,284.95001220703125,298.5536804199219,292.6802062988281,297.4061889648437,297.0093994140625,284.875244140625,1.0,0.5707294940948486,0.3595499098300934,0.3595499098300934,1.0,1.0,-2.9121880531311035,0.7464842200279236,2.165703773498535,0.0914713144302368,0.8292252421379089,0.8292252421379089,0.0,173.6978302001953,141.0,47443.015625,0.0,2269.47412109375,1.0,280.0574035644531,283.2717590332031,295.6972961425781,299.5272827148437,293.1499938964844,293.1499938964844,280.3500061035156,41132.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675324082374573,1.0,0.0,0.0,3.5228846073150635,3.5229082107543945,8.281139685095695e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6952.62353515625,0.0,1433.35791015625,1497.1583251953125,0.0,2178.95751953125,0.8812839388847351,1.0,0.0,3.0,1.0,0.0
17864100,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7697202563285828,0.3087163269519806,0.2816400825977325,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8940859436988831,0.4894216060638428,0.4666841924190521,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9863755702972412,0.6496033668518066,0.4552271962165832,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8189069032669067,0.3722794353961944,0.3564240634441376,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6513072848320007,0.1851820349693298,0.8542033433914185,284.9959716796875,284.95001220703125,298.5364685058594,292.6680603027344,297.4015808105469,297.00897216796875,284.998779296875,1.0,0.5655734539031982,0.3599728941917419,0.3599728941917419,1.0,1.0,-2.8986079692840576,0.7432024478912354,2.1554055213928223,0.0911001488566398,0.9063552618026732,0.9063552618026732,0.0,167.96661376953125,141.0,46456.59765625,0.0,2217.475830078125,1.0,280.2983093261719,283.4125671386719,295.6300964355469,299.26422119140625,293.1499938964844,293.1499938964844,280.3500061035156,35287.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608883380889893,1.0,0.0,0.0,3.556368827819824,3.556391716003418,8.439308203378459e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7146.22607421875,0.0,1426.2808837890625,1497.1583251953125,0.0,2120.368896484375,0.885947585105896,1.0,0.0,3.0,1.0,0.0
17864160,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7754341959953308,0.3078324794769287,0.2806158363819122,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.900895655155182,0.4879613220691681,0.4650643467903137,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.992760419845581,0.6488966941833496,0.4545593559741974,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8246362209320068,0.3713183999061584,0.3552699387073517,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6556727886199951,0.1843696683645248,0.8493843078613281,284.98663330078125,284.95001220703125,298.5188903808594,292.6557312011719,297.3980712890625,297.00994873046875,284.9848022460937,1.0,0.5604822635650635,0.3604812920093536,0.3604812920093536,1.0,1.0,-2.8874452114105225,0.7409088015556335,2.146536350250244,0.0912067666649818,0.9149247407913208,0.9149247407913208,0.0,161.90296936035156,129.0,46350.4453125,0.0,2168.406982421875,1.0,280.34197998046875,283.40594482421875,295.6195678710937,299.27862548828125,293.1499938964844,293.1499938964844,280.04998779296875,34102.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570526599884033,1.0,0.0,0.0,3.617112874984741,3.617136240005493,8.73006342771987e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7614.14453125,0.0,1482.8201904296875,1497.1583251953125,0.0,2086.771484375,0.8963520526885986,1.0,0.0,3.0,1.0,0.0
17864220,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7847384214401245,0.3051054179668426,0.2780652940273285,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9125893115997314,0.4840448796749115,0.4612853527069092,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9990000128746032,0.6463225483894348,0.4480254352092743,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8340522050857544,0.3686130046844482,0.3525746166706085,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6628810167312622,0.1823339164257049,0.8391322493553162,284.8852233886719,284.95001220703125,298.4826965332031,292.63055419921875,297.3863525390625,297.0064697265625,284.8860168457031,1.0,0.5496993064880371,0.3614980280399322,0.3614980280399322,1.0,1.0,-2.853409767150879,0.7324530482292175,2.1209566593170166,0.0907805114984512,0.8108255863189697,0.8108255863189697,0.0,151.56460571289062,117.0,46285.6328125,0.0,2062.82275390625,1.0,280.05889892578125,283.3023681640625,295.6430053710937,299.3868408203125,293.1499938964844,293.1499938964844,280.3500061035156,40905.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630221247673035,1.0,0.0,0.0,3.409536123275757,3.4095587730407715,7.756823379168054e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6861.541015625,0.0,1316.02392578125,1497.1583251953125,0.0,2139.132080078125,0.856343150138855,1.0,0.0,3.0,1.0,0.0
17864280,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7847384214401245,0.3051054179668426,0.2780652940273285,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9125893115997314,0.4840448796749115,0.4612853527069092,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9990000128746032,0.6463225483894348,0.4480254352092743,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8340522050857544,0.3686130046844482,0.3525746166706085,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6628810167312622,0.1823339164257049,0.8391322493553162,284.8852233886719,284.95001220703125,298.4826965332031,292.63055419921875,297.3863525390625,297.0064697265625,284.8860168457031,1.0,0.5496993064880371,0.3614980280399322,0.3614980280399322,1.0,1.0,-2.853409767150879,0.7324530482292175,2.1209566593170166,0.0907805114984512,0.8108255863189697,0.8108255863189697,0.0,151.56460571289062,117.0,46285.6328125,0.0,2062.82275390625,1.0,280.05889892578125,283.3023681640625,295.6430053710937,299.3868408203125,293.1499938964844,293.1499938964844,280.3500061035156,40905.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630221247673035,1.0,0.0,0.0,3.409536123275757,3.4095587730407715,7.756823379168054e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6861.541015625,0.0,1316.02392578125,1497.1583251953125,0.0,2139.132080078125,0.856343150138855,1.0,0.0,3.0,1.0,0.0
17864340,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.7947850823402405,0.3031004965305328,0.2757684588432312,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9259365797042848,0.4808689951896667,0.4577670097351074,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.9990000128746032,0.6482648849487305,0.4281448423862457,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.84412682056427,0.3664361536502838,0.3500381410121918,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.6706352233886719,0.1805484890937805,0.8291253447532654,284.9725341796875,284.95001220703125,298.4451599121094,292.6047668457031,297.3803405761719,297.01153564453125,284.970703125,1.0,0.5378152132034302,0.3625147938728332,0.3625147938728332,1.0,1.0,-2.8104867935180664,0.721061110496521,2.089425563812256,0.0885386019945144,0.8771159052848816,0.8771159052848816,0.0,141.41294860839844,105.0,44921.80859375,0.0,1941.9132080078125,1.0,280.3403625488281,283.4171142578125,295.5645446777344,299.1265563964844,293.1499938964844,293.1499938964844,280.6499938964844,34676.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518019080162048,1.0,0.0,0.0,3.4901881217956543,3.49021053314209,8.128136528284813e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6696.52294921875,0.0,1353.065673828125,1497.1583251953125,0.0,2041.060302734375,0.8682950735092163,1.0,0.0,3.0,1.0,0.0
17864400,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.7947850823402405,0.3031004965305328,0.2757684588432312,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9259365797042848,0.4808689951896667,0.4577670097351074,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.9990000128746032,0.6482648849487305,0.4281448423862457,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.84412682056427,0.3664361536502838,0.3500381410121918,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.6706352233886719,0.1805484890937805,0.8291253447532654,284.9725341796875,284.95001220703125,298.4451599121094,292.6047668457031,297.3803405761719,297.01153564453125,284.970703125,1.0,0.5378152132034302,0.3625147938728332,0.3625147938728332,1.0,1.0,-2.8104867935180664,0.721061110496521,2.089425563812256,0.0885386019945144,0.8771159052848816,0.8771159052848816,0.0,141.41294860839844,105.0,44921.80859375,0.0,1941.9132080078125,1.0,280.3403625488281,283.4171142578125,295.5645446777344,299.1265563964844,293.1499938964844,293.1499938964844,280.6499938964844,34676.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518019080162048,1.0,0.0,0.0,3.4901881217956543,3.49021053314209,8.128136528284813e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6696.52294921875,0.0,1353.065673828125,1497.1583251953125,0.0,2041.060302734375,0.8682950735092163,1.0,0.0,3.0,1.0,0.0
17864460,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8070346117019653,0.301300048828125,0.273809552192688,296.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9421876072883606,0.4779613316059112,0.4546586573123932,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9990000128746032,0.65380859375,0.4065285325050354,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8565695881843567,0.3644484877586365,0.3478006720542907,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.6803720593452454,0.178919032216072,0.8200353980064392,285.0273742675781,284.95001220703125,298.4063720703125,292.5784606933594,297.3861999511719,297.0328063964844,285.02313232421875,1.0,0.5251597762107849,0.3637632131576538,0.3637632131576538,1.0,1.0,-2.764805555343628,0.7092270851135254,2.0555784702301025,0.0868245139718055,0.9674497246742249,0.9674497246742249,0.0,130.8976287841797,108.0,43723.7265625,0.0,1820.5223388671875,1.0,280.6408996582031,283.4988098144531,295.5381164550781,298.9881896972656,293.1499938964844,293.1499938964844,280.3500061035156,31679.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413058280944824,1.0,0.0,0.0,3.6624794006347656,3.6625027656555176,8.950424899012432e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7346.74267578125,0.0,1514.66064453125,1497.1583251953125,0.0,1950.71875,0.9048027992248536,1.0,0.0,3.0,1.0,0.0
17864520,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8070346117019653,0.301300048828125,0.273809552192688,296.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9421876072883606,0.4779613316059112,0.4546586573123932,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9990000128746032,0.65380859375,0.4065285325050354,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8565695881843567,0.3644484877586365,0.3478006720542907,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.6803720593452454,0.178919032216072,0.8200353980064392,285.0273742675781,284.95001220703125,298.4063720703125,292.5784606933594,297.3861999511719,297.0328063964844,285.02313232421875,1.0,0.5251597762107849,0.3637632131576538,0.3637632131576538,1.0,1.0,-2.764805555343628,0.7092270851135254,2.0555784702301025,0.0868245139718055,0.9674497246742249,0.9674497246742249,0.0,130.8976287841797,108.0,43723.7265625,0.0,1820.5223388671875,1.0,280.6408996582031,283.4988098144531,295.5381164550781,298.9881896972656,293.1499938964844,293.1499938964844,280.3500061035156,31679.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413058280944824,1.0,0.0,0.0,3.6624794006347656,3.6625027656555176,8.950424899012432e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7346.74267578125,0.0,1514.66064453125,1497.1583251953125,0.0,1950.71875,0.9048027992248536,1.0,0.0,3.0,1.0,0.0
17864580,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8122732639312744,0.2983401715755462,0.2712720036506653,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9495267271995544,0.4738518893718719,0.4509400427341461,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.9990000128746032,0.6580552458763123,0.3949455618858337,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8625337481498718,0.3614713251590729,0.3450904190540313,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.6845530271530151,0.1768338978290558,0.8105078339576721,284.8652038574219,284.95001220703125,298.366455078125,292.5517272949219,297.38885498046875,297.0499267578125,284.8681945800781,1.0,0.5170544981956482,0.365011602640152,0.365011602640152,1.0,1.0,-2.7286465167999268,0.700462281703949,2.028184413909912,0.0859415605664253,0.8273143768310547,0.8273143768310547,0.0,125.03767395019533,111.0,43788.1015625,0.0,1738.4775390625,1.0,280.3575439453125,283.3412780761719,295.5740661621094,299.1277160644531,293.1499938964844,293.1499938964844,280.6499938964844,40613.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496972680091858,1.0,0.0,0.0,3.502572536468506,3.502596139907837,8.185921842596144e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6619.796875,0.0,1408.3758544921875,1497.1583251953125,0.0,2022.8328857421875,0.8759840726852417,1.0,0.0,3.0,1.0,0.0
