time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864640,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8122732639312744,0.2983401715755462,0.2712720036506653,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9495267271995544,0.4738518893718719,0.4509400427341461,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.9990000128746032,0.6580552458763123,0.3949455618858337,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8625337481498718,0.3614713251590729,0.3450904190540313,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.6845530271530151,0.1768338978290558,0.8105078339576721,284.8652038574219,284.95001220703125,298.366455078125,292.5517272949219,297.38885498046875,297.0499267578125,284.8681945800781,1.0,0.5170544981956482,0.365011602640152,0.365011602640152,1.0,1.0,-2.7286465167999268,0.700462281703949,2.028184413909912,0.0859415605664253,0.8273143768310547,0.8273143768310547,0.0,125.03767395019533,111.0,43788.1015625,0.0,1738.4775390625,1.0,280.3575439453125,283.3412780761719,295.5740661621094,299.1277160644531,293.1499938964844,293.1499938964844,280.6499938964844,40613.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496972680091858,1.0,0.0,0.0,3.502572536468506,3.502596139907837,8.185921842596144e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6619.796875,0.0,1408.3758544921875,1497.1583251953125,0.0,2022.8328857421875,0.8759840726852417,1.0,0.0,3.0,1.0,0.0
17864700,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8130471110343933,0.2972114682197571,0.2699946463108063,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9507375359535216,0.4721406102180481,0.4490479528903961,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.6598342061042786,0.3919301629066467,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8635565638542175,0.3602152168750763,0.3436821699142456,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.68495112657547,0.1758884191513061,0.8056336045265198,284.9918518066406,284.95001220703125,298.3460693359375,292.5382385253906,297.39013671875,297.0583801269531,284.9956970214844,1.0,0.5140791535377502,0.3656358122825622,0.3656358122825622,1.0,1.0,-2.713657855987549,0.6970731019973755,2.016584873199463,0.0858097970485687,0.9039521217346193,0.9039521217346193,0.0,123.33639526367188,111.0,42806.0390625,0.0,1708.4078369140625,1.0,280.5977478027344,283.4852600097656,295.5012512207031,298.86334228515625,293.1499938964844,293.1499938964844,280.6499938964844,35128.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429724335670471,1.0,0.0,0.0,3.5325732231140137,3.5325958728790283,8.326751981257985e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6798.3349609375,0.0,1400.0989990234375,1497.1583251953125,0.0,1964.9681396484373,0.8805809617042542,1.0,0.0,3.0,1.0,0.0
17864760,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8136973977088928,0.2962565124034881,0.269075870513916,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.951625645160675,0.4706237912178039,0.4475489556789398,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9990000128746032,0.6614212989807129,0.3896280825138092,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8643272519111633,0.3591247200965881,0.3425825238227844,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.6851487159729004,0.175043448805809,0.8015504479408264,284.9855651855469,284.95001220703125,298.325439453125,292.524658203125,297.3916320800781,297.0670471191406,284.98358154296875,1.0,0.5117455124855042,0.3663663268089294,0.3663663268089294,1.0,1.0,-2.7017531394958496,0.6949391961097717,2.0068140029907227,0.0862574726343154,0.913960099220276,0.913960099220276,0.0,122.02896881103516,129.0,42715.23046875,0.0,1684.935546875,1.0,280.6417541503906,283.4792175292969,295.4870300292969,298.87371826171875,293.1499938964844,293.1499938964844,280.3500061035156,33845.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388378381729126,1.0,0.0,0.0,3.5997085571289062,3.599731683731079,8.646254059385683e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7236.40478515625,0.0,1462.037841796875,1497.1583251953125,0.0,1929.6868896484373,0.8922580480575562,1.0,0.0,3.0,1.0,0.0
17864820,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8048629760742188,0.2934751212596893,0.2669275999069214,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9401452541351318,0.4666816294193268,0.4442201852798462,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9990000128746032,0.6609742641448975,0.3994623720645904,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.855294942855835,0.3562490046024322,0.340200275182724,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.67668217420578,0.1729823350906372,0.7935238480567932,284.889892578125,284.95001220703125,298.2834777832031,292.497314453125,297.3778686523437,297.06134033203125,284.8927001953125,1.0,0.5137040615081787,0.3678273260593414,0.3678273260593414,1.0,1.0,-2.69446063041687,0.6961744427680969,1.998286247253418,0.0888473391532898,0.8134356141090393,0.8134356141090393,0.0,125.5619888305664,147.0,42985.80859375,0.0,1690.5538330078125,1.0,280.3590087890625,283.37957763671875,295.5136108398437,298.99481201171875,293.1499938964844,293.1499938964844,280.6499938964844,40665.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745604932308197,1.0,0.0,0.0,3.398240327835083,3.3982627391815186,7.705511393396591e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6558.13037109375,0.0,1303.1949462890625,1497.1583251953125,0.0,1987.5501708984373,0.8538680672645569,1.0,0.0,3.0,1.0,0.0
17864880,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8048629760742188,0.2934751212596893,0.2669275999069214,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9401452541351318,0.4666816294193268,0.4442201852798462,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9990000128746032,0.6609742641448975,0.3994623720645904,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.855294942855835,0.3562490046024322,0.340200275182724,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.67668217420578,0.1729823350906372,0.7935238480567932,284.889892578125,284.95001220703125,298.2834777832031,292.497314453125,297.3778686523437,297.06134033203125,284.8927001953125,1.0,0.5137040615081787,0.3678273260593414,0.3678273260593414,1.0,1.0,-2.69446063041687,0.6961744427680969,1.998286247253418,0.0888473391532898,0.8134356141090393,0.8134356141090393,0.0,125.5619888305664,147.0,42985.80859375,0.0,1690.5538330078125,1.0,280.3590087890625,283.37957763671875,295.5136108398437,298.99481201171875,293.1499938964844,293.1499938964844,280.6499938964844,40665.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745604932308197,1.0,0.0,0.0,3.398240327835083,3.3982627391815186,7.705511393396591e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6558.13037109375,0.0,1303.1949462890625,1497.1583251953125,0.0,1987.5501708984373,0.8538680672645569,1.0,0.0,3.0,1.0,0.0
17864940,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7898775339126587,0.2914229035377502,0.2652089595794678,296.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9203530550003052,0.4634875059127807,0.4413325190544128,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9990000128746032,0.6571553349494934,0.4192485809326172,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8405588269233704,0.3539842069149017,0.3382089138031006,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6632086038589478,0.1711293905973434,0.7863590717315674,285.0085754394531,284.95001220703125,298.2406005859375,292.4698181152344,297.3563232421875,297.0447998046875,285.0076904296875,1.0,0.5203073620796204,0.3692883253097534,0.3692883253097534,1.0,1.0,-2.701685905456543,0.702238917350769,1.999446988105774,0.0931276828050613,0.9138946533203124,0.9138946533203124,0.0,133.74859619140625,150.0,42446.671875,0.0,1738.7994384765625,1.0,280.64044189453125,283.5087585449219,295.4382019042969,298.7886047363281,293.1499938964844,293.1499938964844,280.3500061035156,32949.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358475923538208,1.0,0.0,0.0,3.537559032440185,3.537581443786621,8.350273787982587e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7193.07177734375,0.0,1389.5140380859375,1497.1583251953125,0.0,1904.3167724609373,0.8779074549674988,1.0,0.0,3.0,1.0,0.0
17865000,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7898775339126587,0.2914229035377502,0.2652089595794678,296.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9203530550003052,0.4634875059127807,0.4413325190544128,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9990000128746032,0.6571553349494934,0.4192485809326172,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8405588269233704,0.3539842069149017,0.3382089138031006,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6632086038589478,0.1711293905973434,0.7863590717315674,285.0085754394531,284.95001220703125,298.2406005859375,292.4698181152344,297.3563232421875,297.0447998046875,285.0076904296875,1.0,0.5203073620796204,0.3692883253097534,0.3692883253097534,1.0,1.0,-2.701685905456543,0.702238917350769,1.999446988105774,0.0931276828050613,0.9138946533203124,0.9138946533203124,0.0,133.74859619140625,150.0,42446.671875,0.0,1738.7994384765625,1.0,280.64044189453125,283.5087585449219,295.4382019042969,298.7886047363281,293.1499938964844,293.1499938964844,280.3500061035156,32949.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358475923538208,1.0,0.0,0.0,3.537559032440185,3.537581443786621,8.350273787982587e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7193.07177734375,0.0,1389.5140380859375,1497.1583251953125,0.0,1904.3167724609373,0.8779074549674988,1.0,0.0,3.0,1.0,0.0
17865060,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7791386842727661,0.2889134585857391,0.2634578049182892,296.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9067314863204956,0.4599801003932953,0.4385813176631927,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9990000128746032,0.6506156921386719,0.4334869682788849,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8303738236427307,0.3514826893806457,0.3363240361213684,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.6537565588951111,0.1692056655883789,0.7795431613922119,284.8857116699219,284.95001220703125,298.2039489746094,292.4466857910156,297.3265686035156,297.016357421875,284.8899230957031,1.0,0.5241336226463318,0.3700049519538879,0.3700049519538879,1.0,1.0,-2.7029459476470947,0.7044838070869446,1.998462200164795,0.0952818393707275,0.8143483400344849,0.8143483400344849,0.0,139.75218200683594,150.0,42979.48828125,0.0,1768.30712890625,1.0,280.3658142089844,283.3805847167969,295.4808349609375,298.9696350097656,293.1499938964844,293.1499938964844,280.3500061035156,40368.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447717189788818,1.0,0.0,0.0,3.402139663696289,3.4021620750427246,7.723205044385395e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6904.5849609375,0.0,1304.96484375,1497.1583251953125,0.0,1980.3929443359373,0.8536346554756165,1.0,0.0,3.0,1.0,0.0
17865120,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7771881818771362,0.2884324789047241,0.2630416452884674,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.904413640499115,0.4593011140823364,0.4379615783691406,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.6492510437965393,0.4360035061836242,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.828549861907959,0.3509966433048248,0.3358905911445617,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6520589590072632,0.1688223034143448,0.778007447719574,284.8985900878906,284.95001220703125,298.1968994140625,292.4422607421875,297.3214416503906,297.0116882324219,284.9007873535156,1.0,0.5247339606285095,0.3701414465904236,0.3701414465904236,1.0,1.0,-2.702359676361084,0.7046269178390503,1.9977328777313232,0.0955637320876121,0.8167504668235779,0.8167504668235779,0.0,140.80409240722656,153.0,42952.375,0.0,1772.2781982421875,1.0,280.3593139648437,283.3909606933594,295.4708251953125,298.9462585449219,293.1499938964844,293.1499938964844,280.6499938964844,39762.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452256083488464,1.0,0.0,0.0,3.384075403213501,3.3840975761413574,7.641407364644692e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6549.919921875,0.0,1283.0509033203125,1497.1583251953125,0.0,1984.29052734375,0.8498084545135498,1.0,0.0,3.0,1.0,0.0
17865180,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7672604918479919,0.286113977432251,0.2609956264495849,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8927032947540283,0.45575612783432,0.4346629083156585,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9990000128746032,0.6411349177360535,0.4489239454269409,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8190280795097351,0.34851735830307,0.3336247205734253,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.643196702003479,0.1667195111513137,0.7692587971687317,285.00518798828125,284.95001220703125,298.1524963378906,292.4147033691406,297.30010986328125,296.9973449707031,285.003662109375,1.0,0.5278604030609131,0.3709945678710937,0.3709945678710937,1.0,1.0,-2.6982550621032715,0.7053688168525696,1.992886185646057,0.0972768515348434,0.9107840061187744,0.9107840061187744,0.0,146.4845428466797,156.0,42333.63671875,0.0,1792.2696533203125,1.0,280.6403503417969,283.5113220214844,295.38946533203125,298.73651123046875,293.1499938964844,293.1499938964844,280.3500061035156,32868.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368649244308472,1.0,0.0,0.0,3.52567720413208,3.5256993770599365,8.294274493891862e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7172.263671875,0.0,1376.5716552734375,1497.1583251953125,0.0,1912.9342041015625,0.8750967979431152,1.0,0.0,3.0,1.0,0.0
17865240,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7672604918479919,0.286113977432251,0.2609956264495849,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8927032947540283,0.45575612783432,0.4346629083156585,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9990000128746032,0.6411349177360535,0.4489239454269409,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8190280795097351,0.34851735830307,0.3336247205734253,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.643196702003479,0.1667195111513137,0.7692587971687317,285.00518798828125,284.95001220703125,298.1524963378906,292.4147033691406,297.30010986328125,296.9973449707031,285.003662109375,1.0,0.5278604030609131,0.3709945678710937,0.3709945678710937,1.0,1.0,-2.6982550621032715,0.7053688168525696,1.992886185646057,0.0972768515348434,0.9107840061187744,0.9107840061187744,0.0,146.4845428466797,156.0,42333.63671875,0.0,1792.2696533203125,1.0,280.6403503417969,283.5113220214844,295.38946533203125,298.73651123046875,293.1499938964844,293.1499938964844,280.3500061035156,32868.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368649244308472,1.0,0.0,0.0,3.52567720413208,3.5256993770599365,8.294274493891862e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7172.263671875,0.0,1376.5716552734375,1497.1583251953125,0.0,1912.9342041015625,0.8750967979431152,1.0,0.0,3.0,1.0,0.0
17865300,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7613198161125183,0.2846073508262634,0.2600102126598358,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.885592520236969,0.4536194205284118,0.4330490529537201,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9941481351852416,0.6368042826652527,0.447376012802124,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8130921125411987,0.347001850605011,0.3325396478176117,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.6380683779716492,0.1655311286449432,0.7651525735855103,284.8667907714844,284.95001220703125,298.13006591796875,292.4009704589844,297.2923889160156,296.99468994140625,284.8607788085937,1.0,0.5287008285522461,0.3714210987091064,0.3714210987091064,1.0,1.0,-2.6870174407958984,0.7026346325874329,1.9843827486038208,0.0972944125533104,0.8159629106521606,0.8159629106521606,0.0,150.05897521972656,156.0,42982.0859375,0.0,1791.8941650390625,1.0,280.40106201171875,283.35943603515625,295.4331970214844,298.9503173828125,293.1499938964844,293.1499938964844,280.3500061035156,38181.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430036664009094,1.0,0.0,0.0,3.482252597808838,3.4822752475738525,8.091216727734718e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6953.6318359375,0.0,1369.99560546875,1497.1583251953125,0.0,1965.2354736328125,0.8665343523025513,1.0,0.0,3.0,1.0,0.0
17865360,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7553452849388123,0.282921552658081,0.2586747109889984,296.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8785180449485779,0.4513011276721954,0.4310519695281982,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9876391291618348,0.6331765055656433,0.4446886479854584,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8069266080856323,0.3453171849250793,0.3311443030834198,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.6329683661460876,0.1642202138900756,0.7601847052574158,284.8866882324219,284.95001220703125,298.10748291015625,292.38726806640625,297.2841186523437,296.99151611328125,284.8890380859375,1.0,0.5290600061416626,0.3718696236610412,0.3718696236610412,1.0,1.0,-2.672149419784546,0.6987337470054626,1.9734156131744385,0.0967319831252098,0.802493691444397,0.802493691444397,0.0,153.5037078857422,159.0,42431.58203125,0.0,1785.4931640625,1.0,280.3593139648437,283.3927001953125,295.41326904296875,298.8633728027344,293.1499938964844,293.1499938964844,280.6499938964844,40694.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457138299942017,1.0,0.0,0.0,3.3403685092926025,3.34039044380188,7.445298138009093e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6501.373046875,0.0,1247.3448486328125,1497.1583251953125,0.0,1988.4859619140625,0.8408826589584351,1.0,0.0,3.0,1.0,0.0
17865420,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.746843695640564,0.2804679274559021,0.2564919888973236,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8682754039764404,0.4476386308670044,0.4276171922683716,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.977895438671112,0.6288800239562988,0.44134321808815,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7975505590438843,0.3426573574542999,0.3287029266357422,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6252160668373108,0.161948561668396,0.7506656646728516,284.9845886230469,284.95001220703125,298.0619201660156,292.36004638671875,297.2703552246094,296.9888610839844,284.9830017089844,1.0,0.5292078256607056,0.3727666437625885,0.3727666437625885,1.0,1.0,-2.6469998359680176,0.6924580335617065,1.9545419216156008,0.0960031524300575,0.8800792098045349,0.8800792098045349,0.0,158.5012969970703,162.0,41444.3984375,0.0,1771.0037841796875,1.0,280.6398010253906,283.509521484375,295.3241882324219,298.6155090332031,293.1499938964844,293.1499938964844,280.95001220703125,33806.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351404428482056,1.0,0.0,0.0,3.452402114868164,3.4524238109588623,7.953092904244841e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6374.0537109375,0.0,1308.71826171875,1497.1583251953125,0.0,1898.3350830078125,0.8593084812164307,1.0,0.0,3.0,1.0,0.0
17865480,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.746843695640564,0.2804679274559021,0.2564919888973236,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8682754039764404,0.4476386308670044,0.4276171922683716,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.977895438671112,0.6288800239562988,0.44134321808815,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7975505590438843,0.3426573574542999,0.3287029266357422,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6252160668373108,0.161948561668396,0.7506656646728516,284.9845886230469,284.95001220703125,298.0619201660156,292.36004638671875,297.2703552246094,296.9888610839844,284.9830017089844,1.0,0.5292078256607056,0.3727666437625885,0.3727666437625885,1.0,1.0,-2.6469998359680176,0.6924580335617065,1.9545419216156008,0.0960031524300575,0.8800792098045349,0.8800792098045349,0.0,158.5012969970703,162.0,41444.3984375,0.0,1771.0037841796875,1.0,280.6398010253906,283.509521484375,295.3241882324219,298.6155090332031,293.1499938964844,293.1499938964844,280.95001220703125,33806.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351404428482056,1.0,0.0,0.0,3.452402114868164,3.4524238109588623,7.953092904244841e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6374.0537109375,0.0,1308.71826171875,1497.1583251953125,0.0,1898.3350830078125,0.8593084812164307,1.0,0.0,3.0,1.0,0.0
17865540,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.7406473755836487,0.2783204913139343,0.2546960115432739,296.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8606602549552917,0.4442870914936065,0.4246038496494293,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.9704447388648988,0.6257244348526001,0.4391716122627258,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.7904945611953735,0.3402631878852844,0.3265866637229919,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.6191049814224243,0.1598864644765854,0.7420778274536133,285.0551147460937,284.95001220703125,298.015869140625,292.33306884765625,297.25836181640625,296.9886474609375,285.0512390136719,1.0,0.529054582118988,0.3736636638641357,0.3736636638641357,1.0,1.0,-2.6257474422454834,0.6874570250511169,1.9382903575897217,0.0957465916872024,0.9929705858230592,0.9929705858230592,0.0,162.23585510253906,165.0,40663.98046875,0.0,1756.6822509765625,1.0,280.9407043457031,283.59979248046875,295.2973937988281,298.5043029785156,293.1499938964844,293.1499938964844,280.6499938964844,30625.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253865003585815,1.0,0.0,0.0,3.660981416702272,3.6610045433044434,8.943105171965726e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7014.41357421875,0.0,1505.0830078125,1497.1583251953125,0.0,1816.5660400390625,0.9038142561912536,1.0,0.0,3.0,1.0,0.0
17865600,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.7406473755836487,0.2783204913139343,0.2546960115432739,296.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8606602549552917,0.4442870914936065,0.4246038496494293,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.9704447388648988,0.6257244348526001,0.4391716122627258,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.7904945611953735,0.3402631878852844,0.3265866637229919,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.6191049814224243,0.1598864644765854,0.7420778274536133,285.0551147460937,284.95001220703125,298.015869140625,292.33306884765625,297.25836181640625,296.9886474609375,285.0512390136719,1.0,0.529054582118988,0.3736636638641357,0.3736636638641357,1.0,1.0,-2.6257474422454834,0.6874570250511169,1.9382903575897217,0.0957465916872024,0.9929705858230592,0.9929705858230592,0.0,162.23585510253906,165.0,40663.98046875,0.0,1756.6822509765625,1.0,280.9407043457031,283.59979248046875,295.2973937988281,298.5043029785156,293.1499938964844,293.1499938964844,280.6499938964844,30625.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253865003585815,1.0,0.0,0.0,3.660981416702272,3.6610045433044434,8.943105171965726e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7014.41357421875,0.0,1505.0830078125,1497.1583251953125,0.0,1816.5660400390625,0.9038142561912536,1.0,0.0,3.0,1.0,0.0
17865660,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7337460517883301,0.2749728560447693,0.2522132396697998,296.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8524651527404785,0.4397034347057342,0.4208463430404663,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.9617056846618652,0.6207374930381775,0.4362640976905823,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.7827617526054382,0.3368571698665619,0.3238787651062011,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.6122040748596191,0.1573251336812973,0.7323073744773865,284.8603515625,284.95001220703125,297.969482421875,292.3064880371094,297.242919921875,296.9836120605469,284.86260986328125,1.0,0.5284975171089172,0.374993622303009,0.374993622303009,1.0,1.0,-2.599771022796631,0.6818182468414307,1.9179528951644893,0.0960411354899406,0.8432539701461792,0.8432539701461792,0.0,166.22784423828125,168.0,41069.953125,0.0,1736.8145751953125,1.0,280.656982421875,283.4064025878906,295.3441772460937,298.6868591308594,293.1499938964844,293.1499938964844,280.95001220703125,39535.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369983196258545,1.0,0.0,0.0,3.5657107830047607,3.565734624862671,8.483704618811316e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6353.0068359375,0.0,1467.2410888671875,1497.1583251953125,0.0,1914.0650634765625,0.8884289860725403,1.0,0.0,3.0,1.0,0.0
17865720,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7337460517883301,0.2749728560447693,0.2522132396697998,296.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8524651527404785,0.4397034347057342,0.4208463430404663,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.9617056846618652,0.6207374930381775,0.4362640976905823,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.7827617526054382,0.3368571698665619,0.3238787651062011,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.6122040748596191,0.1573251336812973,0.7323073744773865,284.8603515625,284.95001220703125,297.969482421875,292.3064880371094,297.242919921875,296.9836120605469,284.86260986328125,1.0,0.5284975171089172,0.374993622303009,0.374993622303009,1.0,1.0,-2.599771022796631,0.6818182468414307,1.9179528951644893,0.0960411354899406,0.8432539701461792,0.8432539701461792,0.0,166.22784423828125,168.0,41069.953125,0.0,1736.8145751953125,1.0,280.656982421875,283.4064025878906,295.3441772460937,298.6868591308594,293.1499938964844,293.1499938964844,280.95001220703125,39535.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369983196258545,1.0,0.0,0.0,3.5657107830047607,3.565734624862671,8.483704618811316e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6353.0068359375,0.0,1467.2410888671875,1497.1583251953125,0.0,1914.0650634765625,0.8884289860725403,1.0,0.0,3.0,1.0,0.0
17865780,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7276397347450256,0.2723967134952545,0.2497963905334472,296.8546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8452827334403992,0.4358735978603363,0.4171359539031982,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9536316990852356,0.6170549988746643,0.433506578207016,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7758411765098572,0.3339623808860779,0.3211061358451843,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.605344831943512,0.1549669206142425,0.7220122814178467,284.9866638183594,284.95001220703125,297.9228210449219,292.2803649902344,297.2292175292969,296.9810791015625,284.98492431640625,1.0,0.5276171565055847,0.3763236105442047,0.3763236105442047,1.0,1.0,-2.5733866691589355,0.676028311252594,1.8973584175109863,0.0960751101374626,0.9328144788742064,0.9328144788742064,0.0,169.67526245117188,156.0,39942.5234375,0.0,1714.23681640625,1.0,280.9416198730469,283.5517272949219,295.2474060058594,298.42828369140625,293.1499938964844,293.1499938964844,280.6499938964844,33688.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269381284713745,1.0,0.0,0.0,3.658907651901245,3.6589314937591553,8.932976811593107e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6939.97021484375,0.0,1525.7618408203125,1497.1583251953125,0.0,1829.47998046875,0.9055514335632324,1.0,0.0,3.0,1.0,0.0
17865840,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7276397347450256,0.2723967134952545,0.2497963905334472,296.8546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8452827334403992,0.4358735978603363,0.4171359539031982,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9536316990852356,0.6170549988746643,0.433506578207016,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7758411765098572,0.3339623808860779,0.3211061358451843,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.605344831943512,0.1549669206142425,0.7220122814178467,284.9866638183594,284.95001220703125,297.9228210449219,292.2803649902344,297.2292175292969,296.9810791015625,284.98492431640625,1.0,0.5276171565055847,0.3763236105442047,0.3763236105442047,1.0,1.0,-2.5733866691589355,0.676028311252594,1.8973584175109863,0.0960751101374626,0.9328144788742064,0.9328144788742064,0.0,169.67526245117188,156.0,39942.5234375,0.0,1714.23681640625,1.0,280.9416198730469,283.5517272949219,295.2474060058594,298.42828369140625,293.1499938964844,293.1499938964844,280.6499938964844,33688.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269381284713745,1.0,0.0,0.0,3.658907651901245,3.6589314937591553,8.932976811593107e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6939.97021484375,0.0,1525.7618408203125,1497.1583251953125,0.0,1829.47998046875,0.9055514335632324,1.0,0.0,3.0,1.0,0.0
17865900,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.7268565893173218,0.2708836793899536,0.2486115247011184,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.844438374042511,0.4337197542190552,0.4153021275997162,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.9530057907104492,0.6147813200950623,0.4321750700473785,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.7750369906425476,0.3323365747928619,0.3197201490402221,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.604009747505188,0.1537254750728607,0.7167319655418396,284.84429931640625,284.95001220703125,297.8994140625,292.2675170898437,297.2220153808594,296.9794616699219,284.8368225097656,1.0,0.5252512693405151,0.3769885897636413,0.3769885897636413,1.0,1.0,-2.560155868530273,0.6730908155441284,1.887064933776856,0.096168115735054,0.8287791013717651,0.8287791013717651,0.0,168.9135284423828,156.0,40524.73046875,0.0,1692.156982421875,1.0,280.69757080078125,283.3948059082031,295.29132080078125,298.62945556640625,293.1499938964844,293.1499938964844,280.6499938964844,38890.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321653366088867,1.0,0.0,0.0,3.602733850479126,3.6027579307556152,8.6607934690619e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6709.6826171875,0.0,1502.560302734375,1497.1583251953125,0.0,1873.2474365234373,0.8938713073730469,1.0,0.0,3.0,1.0,0.0
17865960,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.7266578078269958,0.2692111134529114,0.2470846176147461,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8444187045097351,0.4313874244689941,0.4130869805812835,296.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.9534091353416444,0.6122382283210754,0.4304029047489166,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.7750258445739746,0.3305614292621612,0.3180245459079742,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.6032841205596924,0.1523934751749038,0.7106183767318726,284.8628234863281,284.95001220703125,297.8759765625,292.2547912597656,297.2140808105469,296.97686767578125,284.8671264648437,1.0,0.5220256447792053,0.3776825070381164,0.3776825070381164,1.0,1.0,-2.544150352478028,0.669257640838623,1.8748925924301147,0.0959447696805,0.8059594631195068,0.8059594631195068,0.0,167.0557403564453,144.0,39885.2734375,0.0,1661.6431884765625,1.0,280.657958984375,283.4338073730469,295.2722473144531,298.5330810546875,293.1499938964844,293.1499938964844,280.95001220703125,42260.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340052723884583,1.0,0.0,0.0,3.427454233169556,3.4274773597717285,7.83856648922665e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6262.3798828125,0.0,1343.367431640625,1497.1583251953125,0.0,1888.74755859375,0.8611414432525635,1.0,0.0,3.0,1.0,0.0
17866020,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7297472357749939,0.2668935656547546,0.2445489466190338,296.8494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8483709096908569,0.4277708530426025,0.4092003107070923,296.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.959363579750061,0.6087896227836609,0.4275660514831543,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.778864324092865,0.3278212249279022,0.3150099515914917,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.6049466729164124,0.1501712948083877,0.6989753842353821,284.9844970703125,284.95001220703125,297.8290100097656,292.2298583984375,297.2017822265625,296.9765014648437,284.9829406738281,1.0,0.5139528512954712,0.3790703117847442,0.3790703117847442,1.0,1.0,-2.515408515930176,0.6626760363578796,1.852732539176941,0.0957057178020477,0.8933183550834656,0.8933183550834656,0.0,160.23292541503906,132.0,38808.578125,0.0,1592.7242431640625,1.0,280.94049072265625,283.5718994140625,295.18280029296875,298.2763061523437,293.1499938964844,293.1499938964844,281.25,34123.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209349274635315,1.0,0.0,0.0,3.525457859039306,3.525480270385742,8.29324221740535e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6142.2001953125,0.0,1385.408447265625,1497.1583251953125,0.0,1779.7208251953125,0.8759609460830688,1.0,0.0,3.0,1.0,0.0
17866080,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7297472357749939,0.2668935656547546,0.2445489466190338,296.8494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8483709096908569,0.4277708530426025,0.4092003107070923,296.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.959363579750061,0.6087896227836609,0.4275660514831543,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.778864324092865,0.3278212249279022,0.3150099515914917,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.6049466729164124,0.1501712948083877,0.6989753842353821,284.9844970703125,284.95001220703125,297.8290100097656,292.2298583984375,297.2017822265625,296.9765014648437,284.9829406738281,1.0,0.5139528512954712,0.3790703117847442,0.3790703117847442,1.0,1.0,-2.515408515930176,0.6626760363578796,1.852732539176941,0.0957057178020477,0.8933183550834656,0.8933183550834656,0.0,160.23292541503906,132.0,38808.578125,0.0,1592.7242431640625,1.0,280.94049072265625,283.5718994140625,295.18280029296875,298.2763061523437,293.1499938964844,293.1499938964844,281.25,34123.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209349274635315,1.0,0.0,0.0,3.525457859039306,3.525480270385742,8.29324221740535e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6142.2001953125,0.0,1385.408447265625,1497.1583251953125,0.0,1779.7208251953125,0.8759609460830688,1.0,0.0,3.0,1.0,0.0
17866140,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.7360388040542603,0.2649333477020263,0.2424246966838836,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.8561322689056396,0.4245383143424988,0.405769407749176,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.9694770574569702,0.6057565212249756,0.4251827001571655,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.7863683104515076,0.3254058361053467,0.312350869178772,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.6096059083938599,0.1482301205396652,0.6884466409683228,285.07330322265625,284.95001220703125,297.7820129394531,292.2056579589844,297.1916198730469,296.97900390625,285.0696716308594,1.0,0.5046051144599915,0.380458116531372,0.380458116531372,1.0,1.0,-2.4900240898132324,0.6571810841560364,1.8328430652618408,0.0958434119820594,1.0,1.0,0.0,151.0154266357422,120.0,37888.359375,0.0,1519.46142578125,1.0,281.241943359375,283.6805725097656,295.1595458984375,298.1596374511719,293.1499938964844,293.1499938964844,280.95001220703125,31145.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090502977371216,1.0,0.0,0.0,3.718584537506104,3.7186083793640137,9.226747579305083e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6752.01806640625,0.0,1573.8118896484375,1497.1583251953125,0.0,1682.8955078125,0.9169589281082152,1.0,0.0,3.0,1.0,0.0
17866200,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.7360388040542603,0.2649333477020263,0.2424246966838836,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.8561322689056396,0.4245383143424988,0.405769407749176,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.9694770574569702,0.6057565212249756,0.4251827001571655,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.7863683104515076,0.3254058361053467,0.312350869178772,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.6096059083938599,0.1482301205396652,0.6884466409683228,285.07330322265625,284.95001220703125,297.7820129394531,292.2056579589844,297.1916198730469,296.97900390625,285.0696716308594,1.0,0.5046051144599915,0.380458116531372,0.380458116531372,1.0,1.0,-2.4900240898132324,0.6571810841560364,1.8328430652618408,0.0958434119820594,1.0,1.0,0.0,151.0154266357422,120.0,37888.359375,0.0,1519.46142578125,1.0,281.241943359375,283.6805725097656,295.1595458984375,298.1596374511719,293.1499938964844,293.1499938964844,280.95001220703125,31145.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090502977371216,1.0,0.0,0.0,3.718584537506104,3.7186083793640137,9.226747579305083e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6752.01806640625,0.0,1573.8118896484375,1497.1583251953125,0.0,1682.8955078125,0.9169589281082152,1.0,0.0,3.0,1.0,0.0
17866260,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.742325484752655,0.262079507112503,0.2399143129587173,296.8486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8641809821128845,0.420462429523468,0.4020069539546966,296.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.9788509011268616,0.6011311411857605,0.4221951365470886,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.7940459847450256,0.3223117887973785,0.3094318509101867,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.6143523454666138,0.1460501700639724,0.6779338717460632,284.8585205078125,284.95001220703125,297.7388610839844,292.1841125488281,297.1792297363281,296.9772644042969,284.8587341308594,1.0,0.4950963854789734,0.3818542957305908,0.3818542957305908,1.0,1.0,-2.4627699851989746,0.6509882211685181,1.8117817640304563,0.0958117172122001,0.8653663992881775,0.8653663992881775,0.0,142.10293579101562,120.0,38430.66796875,0.0,1446.4317626953125,1.0,280.9597473144531,283.4642028808594,295.22381591796875,298.3671875,293.1499938964844,293.1499938964844,280.95001220703125,38598.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203931212425232,1.0,0.0,0.0,3.665886402130127,3.6659109592437744,8.967084568212158e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6468.24462890625,0.0,1570.4453125,1497.1583251953125,0.0,1775.2572021484375,0.9096354842185974,1.0,0.0,3.0,1.0,0.0
17866320,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.7428310513496399,0.2618100345134735,0.239642933011055,296.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.8648532032966614,0.4200837910175323,0.4016205668449402,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9795926213264464,0.6006997227668762,0.4218684434890747,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.7946794033050537,0.3220201730728149,0.3091294467449188,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.6147181987762451,0.1458442509174347,0.6768950819969177,284.85968017578125,284.95001220703125,297.7351379394531,292.1822814941406,297.1780090332031,296.9769287109375,284.8604431152344,1.0,0.4942198693752289,0.3819757103919983,0.3819757103919983,1.0,1.0,-2.4599759578704834,0.6503023505210876,1.809673547744751,0.0957474261522293,0.8612222075462341,0.8612222075462341,0.0,141.33831787109375,108.0,38362.4453125,0.0,1439.653076171875,1.0,280.9573669433594,283.4671325683594,295.2190246582031,298.3548889160156,293.1499938964844,293.1499938964844,281.25,38956.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207144498825073,1.0,0.0,0.0,3.650611162185669,3.650635719299317,8.892511687008664e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6121.73681640625,0.0,1555.9713134765625,1497.1583251953125,0.0,1777.9036865234375,0.9067801237106324,1.0,0.0,3.0,1.0,0.0
17866380,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.751617968082428,0.2593625783920288,0.2368185967206955,296.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8760376572608948,0.4162907302379608,0.3973880708217621,296.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9909440875053406,0.5968134999275208,0.4185599386692047,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.805086076259613,0.3190978467464447,0.3057784140110016,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6208887100219727,0.1436260491609573,0.6646405458450317,284.9945373535156,284.95001220703125,297.6883850097656,292.1597900390625,297.1656799316406,296.9765930175781,284.9918518066406,1.0,0.4830003976821899,0.3834932744503021,0.3834932744503021,1.0,1.0,-2.4287679195404053,0.6429775357246399,1.7857903242111206,0.095254898071289,0.9569000005722046,0.9569000005722046,0.0,130.85433959960938,96.0,37149.8671875,0.0,1356.8421630859375,1.0,281.2430725097656,283.6221008300781,295.1216735839844,298.094970703125,293.1499938964844,293.1499938964844,280.95001220703125,33565.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097292542457581,1.0,0.0,0.0,3.735266923904419,3.7352914810180655,9.30971964407945e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6686.50390625,0.0,1611.476318359375,1497.1583251953125,0.0,1688.3642578125,0.9225255846977234,1.0,0.0,3.0,1.0,0.0
