time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866440,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.751617968082428,0.2593625783920288,0.2368185967206955,296.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8760376572608948,0.4162907302379608,0.3973880708217621,296.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9909440875053406,0.5968134999275208,0.4185599386692047,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.805086076259613,0.3190978467464447,0.3057784140110016,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6208887100219727,0.1436260491609573,0.6646405458450317,284.9945373535156,284.95001220703125,297.6883850097656,292.1597900390625,297.1656799316406,296.9765930175781,284.9918518066406,1.0,0.4830003976821899,0.3834932744503021,0.3834932744503021,1.0,1.0,-2.4287679195404053,0.6429775357246399,1.7857903242111206,0.095254898071289,0.9569000005722046,0.9569000005722046,0.0,130.85433959960938,96.0,37149.8671875,0.0,1356.8421630859375,1.0,281.2430725097656,283.6221008300781,295.1216735839844,298.094970703125,293.1499938964844,293.1499938964844,280.95001220703125,33565.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097292542457581,1.0,0.0,0.0,3.735266923904419,3.7352914810180655,9.30971964407945e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6686.50390625,0.0,1611.476318359375,1497.1583251953125,0.0,1688.3642578125,0.9225255846977234,1.0,0.0,3.0,1.0,0.0
17866500,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.7571654915809631,0.2579485774040222,0.2355458438396453,296.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.8829463720321655,0.4141914248466491,0.3954175114631653,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9970970749855042,0.5944737792015076,0.417047917842865,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8112819790840149,0.3174836337566376,0.3042162358760834,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.6246963143348694,0.1424726098775863,0.6588512659072876,284.8428649902344,284.95001220703125,297.66510009765625,292.14892578125,297.1593017578125,296.9761657714844,284.8329467773437,1.0,0.4772484600543976,0.3842520713806152,0.3842520713806152,1.0,1.0,-2.41422700881958,0.6396511197090149,1.7745758295059204,0.0951783880591392,0.848142683506012,0.848142683506012,0.0,125.35148620605467,96.0,37770.26171875,0.0,1316.3717041015625,1.0,280.995849609375,283.4539489746094,295.1717529296875,298.3007202148437,293.1499938964844,293.1499938964844,280.95001220703125,38391.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150596380233765,1.0,0.0,0.0,3.689032793045044,3.689057588577272,9.080678751161032e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6463.5,0.0,1595.115234375,1497.1583251953125,0.0,1731.5670166015625,0.912895143032074,1.0,0.0,3.0,1.0,0.0
17866560,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.7616395354270935,0.2563169002532959,0.2339779287576675,296.8422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.8886378407478333,0.4118595719337463,0.3931190073490143,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.9990000128746032,0.5919637680053711,0.4119044840335846,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.8161559700965881,0.3156712651252746,0.3023986518383026,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.6276404857635498,0.1412008106708526,0.6525484323501587,284.8456726074219,284.95001220703125,297.6418762207031,292.1383056640625,297.15191650390625,296.97442626953125,284.8499755859375,1.0,0.4711458086967468,0.3850749433040619,0.3850749433040619,1.0,1.0,-2.393716335296631,0.6343647241592407,1.7593514919281006,0.0946147665381431,0.8112562894821167,0.8112562894821167,0.0,120.51871490478516,84.0,37105.19921875,0.0,1271.9658203125,1.0,280.9573059082031,283.4833984375,295.1563415527344,298.20977783203125,293.1499938964844,293.1499938964844,281.25,42824.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170595526695251,1.0,0.0,0.0,3.5025322437286377,3.502556085586548,8.185733122445527e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6029.677734375,0.0,1424.2076416015625,1497.1583251953125,0.0,1747.896484375,0.8775976896286011,1.0,0.0,3.0,1.0,0.0
17866620,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.7715780735015869,0.2540186643600464,0.2313901484012603,296.8446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.9008398056030272,0.4081957936286926,0.3891105651855469,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.9990000128746032,0.5913350582122803,0.3918388783931732,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.8262636661529541,0.3128073811531067,0.2991931736469269,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.63395094871521,0.1390603482723236,0.640894889831543,284.9744873046875,284.95001220703125,297.5957336425781,292.117919921875,297.1401062011719,296.97515869140625,284.9721984863281,1.0,0.4578897655010223,0.3867206573486328,0.3867206573486328,1.0,1.0,-2.343783140182495,0.6206834316253662,1.723099708557129,0.0919228568673133,0.8951232433319092,0.8951232433319092,0.0,111.0661163330078,72.0,35725.421875,0.0,1176.07275390625,1.0,281.2409973144531,283.6330871582031,295.0616760253906,297.9336853027344,293.1499938964844,293.1499938964844,281.54998779296875,34723.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020813226699829,1.0,0.0,0.0,3.5704896450042725,3.5705127716064453,8.506460176249675e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5900.212890625,0.0,1437.1495361328125,1497.1583251953125,0.0,1627.217041015625,0.8864099383354187,1.0,0.0,3.0,1.0,0.0
17866680,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.7715780735015869,0.2540186643600464,0.2313901484012603,296.8446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.9008398056030272,0.4081957936286926,0.3891105651855469,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.9990000128746032,0.5913350582122803,0.3918388783931732,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.8262636661529541,0.3128073811531067,0.2991931736469269,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.63395094871521,0.1390603482723236,0.640894889831543,284.9744873046875,284.95001220703125,297.5957336425781,292.117919921875,297.1401062011719,296.97515869140625,284.9721984863281,1.0,0.4578897655010223,0.3867206573486328,0.3867206573486328,1.0,1.0,-2.343783140182495,0.6206834316253662,1.723099708557129,0.0919228568673133,0.8951232433319092,0.8951232433319092,0.0,111.0661163330078,72.0,35725.421875,0.0,1176.07275390625,1.0,281.2409973144531,283.6330871582031,295.0616760253906,297.9336853027344,293.1499938964844,293.1499938964844,281.54998779296875,34723.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020813226699829,1.0,0.0,0.0,3.5704896450042725,3.5705127716064453,8.506460176249675e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5900.212890625,0.0,1437.1495361328125,1497.1583251953125,0.0,1627.217041015625,0.8864099383354187,1.0,0.0,3.0,1.0,0.0
17866740,296.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.7853873372077942,0.0,0.229269802570343,296.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631103515625,0.918241560459137,0.0,0.3856236636638641,296.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627136230469,0.9990000128746032,0.0,0.3685139715671539,296.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635986328125,0.8397656679153442,0.0,0.2963918447494507,296.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661926269531,0.6432330012321472,0.0,0.6308791041374207,285.0634155273437,294.1499938964844,297.54998779296875,292.09869384765625,297.1308288574219,296.97918701171875,285.05877685546875,0.0,0.0,0.3883663713932037,0.3883663713932037,1.0,1.0,-2.2936313152313232,0.6068313121795654,1.6868000030517578,0.089077778160572,0.0,0.0,0.0,100.85924530029295,60.0,34473.9296875,0.0,1080.5899658203125,0.0,281.542236328125,283.7470092773437,295.03594970703125,297.7904663085937,293.1499938964844,293.1499938964844,278.1499938964844,31564.212890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.743546724319458,3.7435708045959473,9.351036851512616e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.0,0.0,1605.715576171875,1497.1583251953125,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.7853873372077942,0.0,0.229269802570343,296.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631103515625,0.918241560459137,0.0,0.3856236636638641,296.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627136230469,0.9990000128746032,0.0,0.3685139715671539,296.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635986328125,0.8397656679153442,0.0,0.2963918447494507,296.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661926269531,0.6432330012321472,0.0,0.6308791041374207,285.0634155273437,294.1499938964844,297.54998779296875,292.09869384765625,297.1308288574219,296.97918701171875,285.05877685546875,0.0,0.0,0.3883663713932037,0.3883663713932037,1.0,1.0,-2.2936313152313232,0.6068313121795654,1.6868000030517578,0.089077778160572,0.0,0.0,0.0,100.85924530029295,60.0,34473.9296875,0.0,1080.5899658203125,0.0,281.542236328125,283.7470092773437,295.03594970703125,297.7904663085937,293.1499938964844,293.1499938964844,278.1499938964844,31564.212890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.743546724319458,3.7435708045959473,9.351036851512616e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.0,0.0,1605.715576171875,1497.1583251953125,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.398681640625,0.0,0.0,0.0011295513249933,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.40069580078125,0.3761016726493835,0.0,0.0011894564377143,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310302734375,0.3761016726493835,0.0,0.0008785365498624,297.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3913269042969,0.3761016726493835,0.0,0.0011894681956619,297.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3732604980469,0.0,0.0,0.0056422664783895,286.8240966796875,294.1499938964844,297.524169921875,292.090087890625,295.43731689453125,296.88543701171875,284.14813232421875,0.0,0.0,0.3016133904457092,0.3016133904457092,1.0,1.0,-0.0123649341985583,0.0033600190654397,0.0090049151331186,-0.0246610268950462,0.0,0.0,0.0,-0.0685500502586364,60.0,1882.0689697265625,0.0,-9.878289347398097e-06,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,7.712515071034431e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.269785951951075e-14,8.271184572753585e-14,3.2505884552558253e-19,3.5505585017220346e-12,3.550550912306827e-12,7.633072972948467e-18,0.0,0.0,-0.0,0.0,0.0,1.377577701367866e-23,5.226718717923621e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3872375488281,0.0,0.0,0.0007644566940143,297.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876953125,0.0,0.0,0.0012339504901319,297.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4138488769531,0.0,0.0,0.0013022429775446,297.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.0,0.0,0.0009683140087872,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636779785156,0.0,0.0,0.002291538985446,286.7678527832031,294.1499938964844,297.5028991699219,292.0857238769531,295.6390075683594,296.9372253417969,283.714599609375,0.0,0.0,0.2322883605957031,0.2322883605957031,1.0,1.0,-0.0120953032746911,0.0020105789881199,0.0100847240537405,-0.0268893167376518,0.0,0.0,0.0,-0.067589946091175,60.0,899.0604858398438,0.0,-4.226760211167857e-06,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.117622508516878e-25,1.417683133409508e-25,2.2577060440469358e-28,-7.1572216091457e-19,-7.149589834019132e-19,-7.631836215955872e-22,0.0,0.0,-0.0,0.0,0.0,5.044674471569341e-44,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3808288574219,0.0,0.0,9.665873949415982e-05,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3794860839844,0.0,0.0,0.000101209130662,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4023132324219,0.0,0.0,7.42284901207313e-05,297.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.372802734375,0.0,0.0,0.0001015668021864,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3591003417969,0.0,0.0,0.0004848754324484,286.7455749511719,294.1499938964844,297.45367431640625,292.083740234375,295.6946105957031,297.0943603515625,283.4660949707031,0.0,0.0,0.0776732787489891,0.0776732787489891,1.0,1.0,-0.0010304445168003,3.127230593236163e-05,0.0009991722181439,-0.0265021007508039,0.0,0.0,0.0,-0.009955272078514,60.0,181.19290161132807,0.0,-7.238539723175563e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4036374176201004e-35,-2.863794094387841e-35,-1.6172641263295708e-35,9.547225708583298e-23,4.580013450831567e-23,4.9672122577517313e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3808288574219,0.0,0.0,9.665873949415982e-05,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3794860839844,0.0,0.0,0.000101209130662,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4023132324219,0.0,0.0,7.42284901207313e-05,297.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.372802734375,0.0,0.0,0.0001015668021864,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3591003417969,0.0,0.0,0.0004848754324484,286.7455749511719,294.1499938964844,297.45367431640625,292.083740234375,295.6946105957031,297.0943603515625,283.4660949707031,0.0,0.0,0.0776732787489891,0.0776732787489891,1.0,1.0,-0.0010304445168003,3.127230593236163e-05,0.0009991722181439,-0.0265021007508039,0.0,0.0,0.0,-0.009955272078514,60.0,181.19290161132807,0.0,-7.238539723175563e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4036374176201004e-35,-2.863794094387841e-35,-1.6172641263295708e-35,9.547225708583298e-23,4.580013450831567e-23,4.9672122577517313e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3789367675781,0.0,0.0,9.7752119472716e-05,298.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775939941406,0.0,0.0,0.0001029395280056,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4002990722656,0.0,0.0,7.603423000546172e-05,297.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3709716796875,0.0,0.0,0.000102938611235,297.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573608398437,0.0,0.0,0.000488275749376,286.739501953125,294.1499938964844,297.42803955078125,292.0865173339844,295.7107238769531,297.1651611328125,283.46160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416609002277,1.9908464210516292e-08,0.0010416409932076,-0.0271576512604951,0.0,0.0,0.0,-0.0101323463022708,60.0,87.10091400146484,0.0,-7.39793009074674e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.864363252893679e-39,1.0765412393744511e-38,5.8029731225540717e-39,9.269327682158212e-23,4.6355931192254564e-23,4.6337345629327563e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3769226074219,0.0,0.0,9.79555625235662e-05,298.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3755798339844,0.0,0.0,0.0001031507999869,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39813232421875,0.0,0.0,7.618757081218064e-05,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3689880371094,0.0,0.0,0.0001031517240335,297.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35546875,0.0,0.0,0.0004893025616183,286.7332763671875,294.1499938964844,297.40185546875,292.0917358398437,295.7265319824219,297.2177124023437,283.4817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043825992383,1.101256330571232e-08,0.0010438150493428,-0.0278360210359096,0.0,0.0,0.0,-0.0102605577558279,60.0,47.97549819946289,0.0,-7.428770487649673e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.484155085839416e-43,-5.4370380415802894e-43,-2.928713790438868e-43,9.270680736382848e-23,4.635322066618424e-23,4.6353586697644253e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724975585937,0.0,0.0,9.842410509008914e-05,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3711853027344,0.0,0.0,0.0001036442699842,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934631347656,0.0,0.0,7.655209628865123e-05,298.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646850585937,0.0,0.0,0.0001036451430991,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3513488769531,0.0,0.0,0.000491642858833,286.72039794921875,294.1499938964844,297.347900390625,292.1089172363281,295.7570495605469,297.2779846191406,283.5455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572614866395272e-08,0.0010488055413588,-0.0293633211404085,0.0,0.0,0.0,-0.0105498470366001,60.0,25.96711158752441,0.0,-7.499983922798492e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.27065233739026e-23,4.635327430872578e-23,4.635324906517681e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724975585937,0.0,0.0,9.842410509008914e-05,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3711853027344,0.0,0.0,0.0001036442699842,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934631347656,0.0,0.0,7.655209628865123e-05,298.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646850585937,0.0,0.0,0.0001036451430991,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3513488769531,0.0,0.0,0.000491642858833,286.72039794921875,294.1499938964844,297.347900390625,292.1089172363281,295.7570495605469,297.2779846191406,283.5455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572614866395272e-08,0.0010488055413588,-0.0293633211404085,0.0,0.0,0.0,-0.0105498470366001,60.0,25.96711158752441,0.0,-7.499983922798492e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.27065233739026e-23,4.635327430872578e-23,4.635324906517681e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676147460937,0.0,0.0,9.89633408607915e-05,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663330078125,0.0,0.0,0.0001042121148202,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883056640625,0.0,0.0,7.697149703744799e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598937988281,0.0,0.0,0.0001042129879351,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34674072265625,0.0,0.0,0.0004943365347571,286.7069702148437,294.1499938964844,297.29205322265625,292.1344299316406,295.7861022949219,297.293212890625,283.6142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,22.32368850708008,0.0,-7.58236566866799e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270653599567709e-23,4.6353267997838544e-23,4.6353267997838544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676147460937,0.0,0.0,9.89633408607915e-05,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663330078125,0.0,0.0,0.0001042121148202,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883056640625,0.0,0.0,7.697149703744799e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598937988281,0.0,0.0,0.0001042129879351,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34674072265625,0.0,0.0,0.0004943365347571,286.7069702148437,294.1499938964844,297.29205322265625,292.1344299316406,295.7861022949219,297.293212890625,283.6142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,22.32368850708008,0.0,-7.58236566866799e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270653599567709e-23,4.6353267997838544e-23,4.6353267997838544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622741699219,0.0,0.0,9.957317524822427e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609924316406,0.0,0.0,0.0001048543053911,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3826599121094,0.0,0.0,7.744580943835899e-05,298.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3546447753906,0.0,0.0,0.0001048551712301,298.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3416442871094,0.0,0.0,0.0004973827744834,286.6929931640625,294.1499938964844,297.2345275878906,292.16748046875,295.8136901855469,297.2783508300781,283.6806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,21.36963653564453,0.0,-7.676079150087389e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270653599567709e-23,4.6353267997838544e-23,4.6353267997838544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622741699219,0.0,0.0,9.957317524822427e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609924316406,0.0,0.0,0.0001048543053911,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3826599121094,0.0,0.0,7.744580943835899e-05,298.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3546447753906,0.0,0.0,0.0001048551712301,298.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3416442871094,0.0,0.0,0.0004973827744834,286.6929931640625,294.1499938964844,297.2345275878906,292.16748046875,295.8136901855469,297.2783508300781,283.6806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,21.36963653564453,0.0,-7.676079150087389e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270653599567709e-23,4.6353267997838544e-23,4.6353267997838544e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35650634765625,0.0,0.0,0.0001002518838504,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3552551269531,0.0,0.0,0.0001055690227076,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37664794921875,0.0,0.0,7.797369471518323e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489990234375,0.0,0.0,0.0001055698885465,298.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3361511230469,0.0,0.0,0.0005007731379009,286.6785583496094,294.1499938964844,297.175537109375,292.2071838378906,295.83990478515625,297.2445068359375,283.7445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682884603738,1.3849652091835196e-08,0.0010682746069505,-0.0353209823369979,0.0,0.0,0.0,-0.0116786649450659,60.0,20.88837623596192,0.0,-7.781055444411322e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270653599567709e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35650634765625,0.0,0.0,0.0001002518838504,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3552551269531,0.0,0.0,0.0001055690227076,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37664794921875,0.0,0.0,7.797369471518323e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489990234375,0.0,0.0,0.0001055698885465,298.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3361511230469,0.0,0.0,0.0005007731379009,286.6785583496094,294.1499938964844,297.175537109375,292.2071838378906,295.83990478515625,297.2445068359375,283.7445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682884603738,1.3849652091835196e-08,0.0010682746069505,-0.0353209823369979,0.0,0.0,0.0,-0.0116786649450659,60.0,20.88837623596192,0.0,-7.781055444411322e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270653599567709e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534545898437,0.0,0.0,0.0001006163292913,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3522033691406,0.0,0.0,0.0001059528076439,299.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734436035156,0.0,0.0,7.825715147191659e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459777832031,0.0,0.0,0.0001059536589309,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.333251953125,0.0,0.0,0.0005025936407037,286.671142578125,294.1499938964844,297.1455993652344,292.2292785644531,295.8524169921875,297.22149658203125,283.7752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721712606027,1.4303696893591678e-08,0.0010721569415181,-0.036508522927761,0.0,0.0,0.0,-0.0119037525728344,60.0,20.710731506347656,0.0,-7.837719095959984e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35028076171875,0.0,0.0,0.0001009963452816,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3490600585937,0.0,0.0,0.0001063529853126,299.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3701477050781,0.0,0.0,7.855271542211995e-05,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428955078125,0.0,0.0,0.0001063538365997,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302307128906,0.0,0.0,0.0005044919089414,286.6636047363281,294.1499938964844,297.1153564453125,292.2527160644531,295.86456298828125,297.1959228515625,283.80535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762197198346,1.4777146617461769e-08,0.0010762049350887,-0.0377466604113578,0.0,0.0,0.0,-0.0121384607627987,60.0,20.54630279541016,0.0,-7.897023124314728e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436889648437,0.0,0.0,0.0001017993126879,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34246826171875,0.0,0.0,0.0001071985534508,299.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36328125,0.0,0.0,7.9177254519891e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363647460937,0.0,0.0,0.0001071994047379,298.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238830566406,0.0,0.0,0.0005085029406473,286.648193359375,294.1499938964844,297.05419921875,292.3033142089844,295.8878479003906,297.1391906738281,283.86346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084774499759,1.5777562367702558e-08,0.0010847586672753,-0.0403623171150684,0.0,0.0,0.0,-0.0126344058662652,60.0,20.249631881713867,0.0,-8.023069142382155e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436889648437,0.0,0.0,0.0001017993126879,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34246826171875,0.0,0.0,0.0001071985534508,299.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36328125,0.0,0.0,7.9177254519891e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363647460937,0.0,0.0,0.0001071994047379,298.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238830566406,0.0,0.0,0.0005085029406473,286.648193359375,294.1499938964844,297.05419921875,292.3033142089844,295.8878479003906,297.1391906738281,283.86346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084774499759,1.5777562367702558e-08,0.0010847586672753,-0.0403623171150684,0.0,0.0,0.0,-0.0126344058662652,60.0,20.249631881713867,0.0,-8.023069142382155e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.336669921875,0.0,0.0,0.0001026502868626,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354797363281,0.0,0.0,0.0001080946749425,299.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35601806640625,0.0,0.0,7.98391192802228e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294677734375,0.0,0.0,0.0001080955189536,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3171691894531,0.0,0.0,0.0005127537297084,286.6323547363281,294.1499938964844,296.9922790527344,292.358154296875,295.9096984863281,297.0771789550781,283.9189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683779871086699e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600061431527,60.0,19.99394989013672,0.0,-8.15773972817624e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.336669921875,0.0,0.0,0.0001026502868626,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354797363281,0.0,0.0,0.0001080946749425,299.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35601806640625,0.0,0.0,7.98391192802228e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294677734375,0.0,0.0,0.0001080955189536,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3171691894531,0.0,0.0,0.0005127537297084,286.6323547363281,294.1499938964844,296.9922790527344,292.358154296875,295.9096984863281,297.0771789550781,283.9189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683779871086699e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600061431527,60.0,19.99394989013672,0.0,-8.15773972817624e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293151855469,0.0,0.0,0.0001035333843901,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.328125,0.0,0.0,0.0001090246296371,299.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.348388671875,0.0,0.0,8.052597695495933e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222045898437,0.0,0.0,0.0001090254736482,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100280761719,0.0,0.0,0.0005171650554984,286.6160888671875,294.1499938964844,296.9298095703125,292.4164733886719,295.9301147460937,297.0121154785156,283.971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032493785023,1.7938086571689382e-08,0.0011032313341274,-0.0460083074867725,0.0,0.0,0.0,-0.0137054612860083,60.0,19.776336669921875,0.0,-8.298681564156143e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293151855469,0.0,0.0,0.0001035333843901,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.328125,0.0,0.0,0.0001090246296371,299.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.348388671875,0.0,0.0,8.052597695495933e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222045898437,0.0,0.0,0.0001090254736482,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100280761719,0.0,0.0,0.0005171650554984,286.6160888671875,294.1499938964844,296.9298095703125,292.4164733886719,295.9301147460937,297.0121154785156,283.971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032493785023,1.7938086571689382e-08,0.0011032313341274,-0.0460083074867725,0.0,0.0,0.0,-0.0137054612860083,60.0,19.776336669921875,0.0,-8.298681564156143e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.321533203125,0.0,0.0,0.0001044275559252,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32037353515625,0.0,0.0,0.0001099662331398,299.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,8.122143481159583e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31451416015625,0.0,0.0,0.0001099670698749,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30255126953125,0.0,0.0,0.0005216316203586,286.59942626953125,294.1499938964844,296.8670959472656,292.4775390625,295.9490051269531,296.94549560546875,284.02227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.9052169619726562e-08,0.0011127569014206,-0.048918031156063,0.0,0.0,0.0,-0.0142577560618519,60.0,19.594980239868164,0.0,-8.442618337767271e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.321533203125,0.0,0.0,0.0001044275559252,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32037353515625,0.0,0.0,0.0001099662331398,299.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,8.122143481159583e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31451416015625,0.0,0.0,0.0001099670698749,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30255126953125,0.0,0.0,0.0005216316203586,286.59942626953125,294.1499938964844,296.8670959472656,292.4775390625,295.9490051269531,296.94549560546875,284.02227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.9052169619726562e-08,0.0011127569014206,-0.048918031156063,0.0,0.0,0.0,-0.0142577560618519,60.0,19.594980239868164,0.0,-8.442618337767271e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175048828125,0.0,0.0,0.0001048711419571,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163452148437,0.0,0.0,0.0001104333568946,299.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.336181640625,0.0,0.0,8.156645344570279e-05,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.310546875,0.0,0.0,0.0001104341936297,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29864501953125,0.0,0.0,0.0005238474695943,286.5909423828125,294.1499938964844,296.8356628417969,292.5088806152344,295.9578857421875,296.9119567871094,284.0465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175019899383,1.960486173402387e-08,0.0011174824321642,-0.0503610856831073,0.0,0.0,0.0,-0.0145317465066909,60.0,19.51593589782715,0.0,-8.51448405114752e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134155273437,0.0,0.0,0.0001053072919603,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.312255859375,0.0,0.0,0.000110892651719,299.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319702148437,0.0,0.0,8.190568041754887e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3064880371094,0.0,0.0,0.0001108934811782,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.294677734375,0.0,0.0,0.0005260261241346,286.5823669433594,294.1499938964844,296.8042907714844,292.5406188964844,295.9664306640625,296.8783874511719,284.0702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221488239243,2.014829014740372e-08,0.0011221286840736,-0.0517796464264392,0.0,0.0,0.0,-0.0148011445999145,60.0,19.44331741333008,0.0,-8.58544098036873e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049621582031,0.0,0.0,0.0001061417278833,298.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038024902344,0.0,0.0,0.0001117713545681,299.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232421875,0.0,0.0,8.25546812848188e-05,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2981262207031,0.0,0.0,0.0001117721767514,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864990234375,0.0,0.0,0.000530194316525,286.5649719238281,294.1499938964844,296.7416381835937,292.60504150390625,295.982421875,296.8115234375,284.1159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310389963909,2.1187956278367892e-08,0.0011310178088024,-0.0544927306473255,0.0,0.0,0.0,-0.0153165478259325,60.0,19.316280364990234,0.0,-8.72201297852371e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049621582031,0.0,0.0,0.0001061417278833,298.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038024902344,0.0,0.0,0.0001117713545681,299.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232421875,0.0,0.0,8.25546812848188e-05,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2981262207031,0.0,0.0,0.0001117721767514,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864990234375,0.0,0.0,0.000530194316525,286.5649719238281,294.1499938964844,296.7416381835937,292.60504150390625,295.982421875,296.8115234375,284.1159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310389963909,2.1187956278367892e-08,0.0011310178088024,-0.0544927306473255,0.0,0.0,0.0,-0.0153165478259325,60.0,19.316280364990234,0.0,-8.72201297852371e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.000106899315142,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950744628906,0.0,0.0,0.0001125691342167,299.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.314208984375,0.0,0.0,8.314391743624583e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894592285156,0.0,0.0,0.0001125699563999,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779846191406,0.0,0.0,0.0005339786875993,286.5472717285156,294.1499938964844,296.6794128417969,292.6700744628906,295.9969482421875,296.7453308105469,284.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391105363145,2.2131869670261043e-08,0.0011390884174034,-0.0569549165666103,0.0,0.0,0.0,-0.0157844815403223,60.0,19.207714080810547,0.0,-8.846937760154105e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.000106899315142,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950744628906,0.0,0.0,0.0001125691342167,299.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.314208984375,0.0,0.0,8.314391743624583e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894592285156,0.0,0.0,0.0001125699563999,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779846191406,0.0,0.0,0.0005339786875993,286.5472717285156,294.1499938964844,296.6794128417969,292.6700744628906,295.9969482421875,296.7453308105469,284.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391105363145,2.2131869670261043e-08,0.0011390884174034,-0.0569549165666103,0.0,0.0,0.0,-0.0157844815403223,60.0,19.207714080810547,0.0,-8.846937760154105e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
