time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868660,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.287109375,0.0,0.0,0.0001075786130968,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860107421875,0.0,0.0,0.0001132844772655,299.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049011230469,0.0,0.0,8.367226109839976e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804870605469,0.0,0.0,0.0001132852921728,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691650390625,0.0,0.0,0.0005373719613999,286.529296875,294.1499938964844,296.6177978515625,292.735107421875,296.0100402832031,296.68017578125,284.2012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463474947959,2.2978223768177493e-08,0.0011463245609775,-0.0591617636382579,0.0,0.0,0.0,-0.0162040516734123,60.0,19.11311912536621,0.0,-8.959705866118386e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.287109375,0.0,0.0,0.0001075786130968,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860107421875,0.0,0.0,0.0001132844772655,299.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049011230469,0.0,0.0,8.367226109839976e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804870605469,0.0,0.0,0.0001132852921728,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691650390625,0.0,0.0,0.0005373719613999,286.529296875,294.1499938964844,296.6177978515625,292.735107421875,296.0100402832031,296.68017578125,284.2012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463474947959,2.2978223768177493e-08,0.0011463245609775,-0.0591617636382579,0.0,0.0,0.0,-0.0162040516734123,60.0,19.11311912536621,0.0,-8.959705866118386e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777709960937,0.0,0.0,0.000108158441435,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27667236328125,0.0,0.0,0.0001138950683525,299.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2952880859375,0.0,0.0,8.412323950324208e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.271240234375,0.0,0.0,0.0001138958759838,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0005402683746069,286.5110778808594,294.1499938964844,296.5570373535156,292.79949951171875,296.0216979980469,296.6162109375,284.2408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525251902639,2.3700621909483743e-08,0.0011525014415383,-0.0610447265207767,0.0,0.0,0.0,-0.0165621750056743,60.0,19.03013801574707,0.0,-9.056522287664849e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777709960937,0.0,0.0,0.000108158441435,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27667236328125,0.0,0.0,0.0001138950683525,299.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2952880859375,0.0,0.0,8.412323950324208e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.271240234375,0.0,0.0,0.0001138958759838,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0005402683746069,286.5110778808594,294.1499938964844,296.5570373535156,292.79949951171875,296.0216979980469,296.6162109375,284.2408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525251902639,2.3700621909483743e-08,0.0011525014415383,-0.0610447265207767,0.0,0.0,0.0,-0.0165621750056743,60.0,19.03013801574707,0.0,-9.056522287664849e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27301025390625,0.0,0.0,0.0001083231545635,298.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719116210937,0.0,0.0,0.000114068534458,299.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904052734375,0.0,0.0,8.425135456491262e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665100097656,0.0,0.0,0.0001140693348133,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25543212890625,0.0,0.0,0.0005410911981016,286.5018920898437,294.1499938964844,296.5270690917969,292.8312683105469,296.0269470214844,296.5848999023437,284.2599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542807333171,2.3905803558932348e-08,0.0011542568681761,-0.0615794248878955,0.0,0.0,0.0,-0.016663895919919,60.0,18.986576080322266,0.0,-9.084115504265357e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681884765625,0.0,0.0,0.0001084081523003,298.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26708984375,0.0,0.0,0.0001141580505645,299.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28546142578125,0.0,0.0,8.431746391579509e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2617492675781,0.0,0.0,0.0001141588436439,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.250732421875,0.0,0.0,0.000541515822988,286.49267578125,294.1499938964844,296.49737548828125,292.8626708984375,296.0318298339844,296.5540466308594,284.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011551871430128,2.4011637123066976e-08,0.0011551631614565,-0.0618552044034004,0.0,0.0,0.0,-0.016716368496418,60.0,18.93827438354492,0.0,-9.098364017745553e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,0.0001083320094039,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2573547363281,0.0,0.0,0.0001140778767876,299.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.27545166015625,0.0,0.0,8.425823762081563e-05,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520751953125,0.0,0.0,0.000114078662591,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412109375,0.0,0.0,0.0005411355523392,286.47418212890625,294.1499938964844,296.4390563964844,292.9239807128906,296.04071044921875,296.4937744140625,284.3147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543736327439,2.3916550517810723e-08,0.0011543497676029,-0.0616074278950691,0.0,0.0,0.0,-0.0166692286729812,60.0,18.82427978515625,0.0,-9.085561458732629e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,0.0001083320094039,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2573547363281,0.0,0.0,0.0001140778767876,299.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.27545166015625,0.0,0.0,8.425823762081563e-05,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520751953125,0.0,0.0,0.000114078662591,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412109375,0.0,0.0,0.0005411355523392,286.47418212890625,294.1499938964844,296.4390563964844,292.9239807128906,296.04071044921875,296.4937744140625,284.3147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543736327439,2.3916550517810723e-08,0.0011543497676029,-0.0616074278950691,0.0,0.0,0.0,-0.0166692286729812,60.0,18.82427978515625,0.0,-9.085561458732629e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2485046386719,0.0,0.0,0.000107973908598,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474365234375,0.0,0.0,0.0001137007930083,299.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652893066406,0.0,0.0,8.397971396334469e-05,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24224853515625,0.0,0.0,0.0001137015642598,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315673828125,0.0,0.0,0.0005393468309193,286.4556579589844,294.1499938964844,296.3822326660156,292.9829406738281,296.0481872558594,296.4358825683594,284.3492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505566071718,2.3470086318866385e-08,0.0011505332076922,-0.060443889349699,0.0,0.0,0.0,-0.0164479035884141,60.0,18.681121826171875,0.0,-9.02556891446693e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2485046386719,0.0,0.0,0.000107973908598,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474365234375,0.0,0.0,0.0001137007930083,299.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652893066406,0.0,0.0,8.397971396334469e-05,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24224853515625,0.0,0.0,0.0001137015642598,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315673828125,0.0,0.0,0.0005393468309193,286.4556579589844,294.1499938964844,296.3822326660156,292.9829406738281,296.0481872558594,296.4358825683594,284.3492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505566071718,2.3470086318866385e-08,0.0011505332076922,-0.060443889349699,0.0,0.0,0.0,-0.0164479035884141,60.0,18.681121826171875,0.0,-9.02556891446693e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23846435546875,0.0,0.0,0.0001075541222235,298.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374267578125,0.0,0.0,0.0001132587567553,299.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550048828125,0.0,0.0,8.365321264136583e-05,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322998046875,0.0,0.0,0.0001132595134549,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217712402344,0.0,0.0,0.0005372500163502,286.4371643066406,294.1499938964844,296.32720947265625,293.0390014648437,296.05438232421875,296.380126953125,284.3822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946762712194868e-08,0.0011460591340437,-0.0590797364711761,0.0,0.0,0.0,-0.0161884725093841,60.0,18.52548789978028,0.0,-8.955500874208155e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23846435546875,0.0,0.0,0.0001075541222235,298.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374267578125,0.0,0.0,0.0001132587567553,299.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550048828125,0.0,0.0,8.365321264136583e-05,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322998046875,0.0,0.0,0.0001132595134549,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217712402344,0.0,0.0,0.0005372500163502,286.4371643066406,294.1499938964844,296.32720947265625,293.0390014648437,296.05438232421875,296.380126953125,284.3822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946762712194868e-08,0.0011460591340437,-0.0590797364711761,0.0,0.0,0.0,-0.0161884725093841,60.0,18.52548789978028,0.0,-8.955500874208155e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22833251953125,0.0,0.0,0.0001070358048309,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273254394531,0.0,0.0,0.0001127129653468,299.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2446594238281,0.0,0.0,8.325008093379438e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222595214844,0.0,0.0,0.0001127137074945,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0005346609978005,286.4187316894531,294.1499938964844,296.2742004394531,293.0915832519531,296.0593566894531,296.3264465332031,284.4139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.230065909714085e-08,0.0011405354598537,-0.0573950931429863,0.0,0.0,0.0,-0.0158681757748127,60.0,18.37078666687012,0.0,-8.86937030486479e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22833251953125,0.0,0.0,0.0001070358048309,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273254394531,0.0,0.0,0.0001127129653468,299.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2446594238281,0.0,0.0,8.325008093379438e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222595214844,0.0,0.0,0.0001127137074945,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0005346609978005,286.4187316894531,294.1499938964844,296.2742004394531,293.0915832519531,296.0593566894531,296.3264465332031,284.4139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.230065909714085e-08,0.0011405354598537,-0.0573950931429863,0.0,0.0,0.0,-0.0158681757748127,60.0,18.37078666687012,0.0,-8.86937030486479e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232666015625,0.0,0.0,0.0001067452685674,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22222900390625,0.0,0.0,0.0001124070258811,299.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23944091796875,0.0,0.0,8.302410424221307e-05,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172241210937,0.0,0.0,0.0001124077607528,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069091796875,0.0,0.0,0.0005332097643986,286.4095458984375,294.1499938964844,296.24853515625,293.1164245605469,296.0614013671875,296.3005065917969,284.4292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374611640349,2.1938506122864965e-08,0.0011374392779543,-0.0564506091177463,0.0,0.0,0.0,-0.015688644722104,60.0,18.31486320495605,0.0,-8.821273667081186e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181396484375,0.0,0.0,0.0001064390598912,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171325683594,0.0,0.0,0.0001120845772675,299.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342224121094,0.0,0.0,8.2785940321628e-05,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.212158203125,0.0,0.0,0.0001120853048632,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.201904296875,0.0,0.0,0.0005316802416928,286.400390625,294.1499938964844,296.22344970703125,293.14019775390625,296.0631408691406,296.2751159667969,284.4442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341975769028,2.1556822105139872e-08,0.0011341760400682,-0.0554550252854824,0.0,0.0,0.0,-0.0154994297772645,60.0,18.25708198547364,0.0,-8.770724946316477e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079162597656,0.0,0.0,0.000105795028503,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069091796875,0.0,0.0,0.0001114063998102,299.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237548828125,0.0,0.0,8.228502701967955e-05,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019958496094,0.0,0.0,0.000111407112854,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19189453125,0.0,0.0,0.0005284632788971,286.38214111328125,294.1499938964844,296.1751403808594,293.1843566894531,296.0658264160156,296.2262268066406,284.4732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273336131125,2.075407934398754e-08,0.0011273128911852,-0.0533606335520744,0.0,0.0,0.0,-0.0151014812290668,60.0,18.136762619018555,0.0,-8.664886763654067e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079162597656,0.0,0.0,0.000105795028503,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069091796875,0.0,0.0,0.0001114063998102,299.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237548828125,0.0,0.0,8.228502701967955e-05,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019958496094,0.0,0.0,0.000111407112854,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19189453125,0.0,0.0,0.0005284632788971,286.38214111328125,294.1499938964844,296.1751403808594,293.1843566894531,296.0658264160156,296.2262268066406,284.4732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273336131125,2.075407934398754e-08,0.0011273128911852,-0.0533606335520744,0.0,0.0,0.0,-0.0151014812290668,60.0,18.136762619018555,0.0,-8.664886763654067e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976318359375,0.0,0.0,0.0001051314829965,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966552734375,0.0,0.0,0.0001107076750486,299.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132568359375,0.0,0.0,8.176894334610552e-05,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918029785156,0.0,0.0,0.0001107083735405,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1818542480469,0.0,0.0,0.0005251488182693,286.3641052246094,294.1499938964844,296.1295166015625,293.2235717773437,296.0673828125,296.18017578125,284.5009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202614987269,1.9927030692201697e-08,0.0011202415917068,-0.0512021034955978,0.0,0.0,0.0,-0.0146914813667535,60.0,18.00931739807129,0.0,-8.556514075053202e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976318359375,0.0,0.0,0.0001051314829965,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966552734375,0.0,0.0,0.0001107076750486,299.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132568359375,0.0,0.0,8.176894334610552e-05,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918029785156,0.0,0.0,0.0001107083735405,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1818542480469,0.0,0.0,0.0005251488182693,286.3641052246094,294.1499938964844,296.1295166015625,293.2235717773437,296.0673828125,296.18017578125,284.5009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202614987269,1.9927030692201697e-08,0.0011202415917068,-0.0512021034955978,0.0,0.0,0.0,-0.0146914813667535,60.0,18.00931739807129,0.0,-8.556514075053202e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873474121094,0.0,0.0,0.0001044768796418,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864013671875,0.0,0.0,0.0001100183581002,299.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027587890625,0.0,0.0,8.125980093609542e-05,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816101074219,0.0,0.0,0.0001100190493161,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717834472656,0.0,0.0,0.0005218790611252,286.34619140625,294.1499938964844,296.0868530273437,293.2573547363281,296.0679626464844,296.1368713378906,284.5274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132848449051,1.9111134008653607e-08,0.0011132657527923,-0.0490719899535179,0.0,0.0,0.0,-0.0142870098352432,60.0,17.87713050842285,0.0,-8.450270172488673e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873474121094,0.0,0.0,0.0001044768796418,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864013671875,0.0,0.0,0.0001100183581002,299.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027587890625,0.0,0.0,8.125980093609542e-05,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816101074219,0.0,0.0,0.0001100190493161,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717834472656,0.0,0.0,0.0005218790611252,286.34619140625,294.1499938964844,296.0868530273437,293.2573547363281,296.0679626464844,296.1368713378906,284.5274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132848449051,1.9111134008653607e-08,0.0011132657527923,-0.0490719899535179,0.0,0.0,0.0,-0.0142870098352432,60.0,17.87713050842285,0.0,-8.450270172488673e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17706298828125,0.0,0.0,0.0001038462723954,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761169433594,0.0,0.0,0.0001093543178285,299.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922607421875,0.0,0.0,8.076932863332331e-05,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714172363281,0.0,0.0,0.0001093549872166,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617126464844,0.0,0.0,0.0005187290953472,286.3284606933594,294.1499938964844,296.0473327636719,293.2851867675781,296.0677795410156,296.0960998535156,284.5530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065632570534,1.832515117428101e-08,0.0011065449798479,-0.0470193549990654,0.0,0.0,0.0,-0.0138973649591207,60.0,17.74190330505371,0.0,-8.348548874437257e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17706298828125,0.0,0.0,0.0001038462723954,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761169433594,0.0,0.0,0.0001093543178285,299.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922607421875,0.0,0.0,8.076932863332331e-05,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714172363281,0.0,0.0,0.0001093549872166,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617126464844,0.0,0.0,0.0005187290953472,286.3284606933594,294.1499938964844,296.0473327636719,293.2851867675781,296.0677795410156,296.0960998535156,284.5530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065632570534,1.832515117428101e-08,0.0011065449798479,-0.0470193549990654,0.0,0.0,0.0,-0.0138973649591207,60.0,17.74190330505371,0.0,-8.348548874437257e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17193603515625,0.0,0.0,0.0001035468303598,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0001090389996534,299.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1870422363281,0.0,0.0,8.053643250605091e-05,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1662902832031,0.0,0.0,0.0001090396617655,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0005172333912923,286.3196716308594,294.1499938964844,296.02880859375,293.2967529296875,296.0674133300781,296.0768127441406,284.5655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033723130822,1.7951933273252507e-08,0.0011033543851226,-0.0460444763302803,0.0,0.0,0.0,-0.0137123493477702,60.0,17.673315048217773,0.0,-8.300462184251955e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667785644531,0.0,0.0,0.0001032612199196,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658630371094,0.0,0.0,0.0001087382479454,299.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817932128906,0.0,0.0,8.031429024413228e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16119384765625,0.0,0.0,0.0001087389027816,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1516418457031,0.0,0.0,0.0005158067215234,286.3109130859375,294.1499938964844,296.0111694335937,293.306640625,296.0668640136719,296.05828857421875,284.5777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100328285247,1.7595951362636697e-08,0.0011003105901181,-0.0451144948601722,0.0,0.0,0.0,-0.0135358748957514,60.0,17.604284286499023,0.0,-8.25472596943655e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1565246582031,0.0,0.0,0.0001027385587804,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556091308594,0.0,0.0,0.0001081878726836,299.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713256835937,0.0,0.0,7.990777521627024e-05,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510009765625,0.0,0.0,0.0001081885202438,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415710449219,0.0,0.0,0.0005131960497237,286.29351806640625,294.1499938964844,295.9786682128906,293.3212280273437,296.0653076171875,296.02362060546875,284.6015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947574628517,1.6944508018923443e-08,0.0010947404662147,-0.0434123389422893,0.0,0.0,0.0,-0.0132129276171326,60.0,17.465255737304688,0.0,-8.17135585862161e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1565246582031,0.0,0.0,0.0001027385587804,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556091308594,0.0,0.0,0.0001081878726836,299.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713256835937,0.0,0.0,7.990777521627024e-05,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510009765625,0.0,0.0,0.0001081885202438,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415710449219,0.0,0.0,0.0005131960497237,286.29351806640625,294.1499938964844,295.9786682128906,293.3212280273437,296.0653076171875,296.02362060546875,284.6015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947574628517,1.6944508018923443e-08,0.0010947404662147,-0.0434123389422893,0.0,0.0,0.0,-0.0132129276171326,60.0,17.465255737304688,0.0,-8.17135585862161e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462707519531,0.0,0.0,0.0001022808573907,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453552246094,0.0,0.0,0.0001077059059753,299.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1608581542969,0.0,0.0,7.955178443808109e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1408386230469,0.0,0.0,0.0001077065389836,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13153076171875,0.0,0.0,0.0005109097692184,286.2762756347656,294.1499938964844,295.95001220703125,293.3283996582031,296.063232421875,295.99200439453125,284.62457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898784967139,1.6374016809095338e-08,0.0010898620821535,-0.0419213995337486,0.0,0.0,0.0,-0.0129301100969314,60.0,17.3255615234375,0.0,-8.098692205749104e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462707519531,0.0,0.0,0.0001022808573907,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453552246094,0.0,0.0,0.0001077059059753,299.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1608581542969,0.0,0.0,7.955178443808109e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1408386230469,0.0,0.0,0.0001077065389836,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13153076171875,0.0,0.0,0.0005109097692184,286.2762756347656,294.1499938964844,295.95001220703125,293.3283996582031,296.063232421875,295.99200439453125,284.62457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898784967139,1.6374016809095338e-08,0.0010898620821535,-0.0419213995337486,0.0,0.0,0.0,-0.0129301100969314,60.0,17.3255615234375,0.0,-8.098692205749104e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360168457031,0.0,0.0,0.0001018706243485,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351318359375,0.0,0.0,0.0001072739250957,299.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1504211425781,0.0,0.0,7.923271914478391e-05,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1306457519531,0.0,0.0,0.0001072745508281,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214904785156,0.0,0.0,0.0005088606849312,286.2592163085937,294.1499938964844,295.9237365722656,293.33184814453125,296.0606994628906,295.9633483886719,284.6468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862688940160297e-08,0.0010854902211576,-0.0405848436057567,0.0,0.0,0.0,-0.0126766245812177,60.0,17.187074661254883,0.0,-8.033840259713544e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360168457031,0.0,0.0,0.0001018706243485,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351318359375,0.0,0.0,0.0001072739250957,299.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1504211425781,0.0,0.0,7.923271914478391e-05,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1306457519531,0.0,0.0,0.0001072745508281,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214904785156,0.0,0.0,0.0005088606849312,286.2592163085937,294.1499938964844,295.9237365722656,293.33184814453125,296.0606994628906,295.9633483886719,284.6468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862688940160297e-08,0.0010854902211576,-0.0405848436057567,0.0,0.0,0.0,-0.0126766245812177,60.0,17.187074661254883,0.0,-8.033840259713544e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12579345703125,0.0,0.0,0.000101480698504,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249084472656,0.0,0.0,0.0001068633209797,299.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400146484375,0.0,0.0,7.89294354035519e-05,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205139160156,0.0,0.0,0.0001068639394361,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114501953125,0.0,0.0,0.0005069129401817,286.24237060546875,294.1499938964844,295.898193359375,293.3355712890625,296.05767822265625,295.936767578125,284.6683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813499102368,1.5376663498045673e-08,0.0010813345434144,-0.0393142327666282,0.0,0.0,0.0,-0.0124356830492615,60.0,17.054054260253906,0.0,-7.972438709202835e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12579345703125,0.0,0.0,0.000101480698504,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249084472656,0.0,0.0,0.0001068633209797,299.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400146484375,0.0,0.0,7.89294354035519e-05,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205139160156,0.0,0.0,0.0001068639394361,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114501953125,0.0,0.0,0.0005069129401817,286.24237060546875,294.1499938964844,295.898193359375,293.3355712890625,296.05767822265625,295.936767578125,284.6683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813499102368,1.5376663498045673e-08,0.0010813345434144,-0.0393142327666282,0.0,0.0,0.0,-0.0124356830492615,60.0,17.054054260253906,0.0,-7.972438709202835e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1206970214844,0.0,0.0,0.0001012927896226,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11981201171875,0.0,0.0,0.0001066654513124,299.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347961425781,0.0,0.0,7.87832832429558e-05,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1154479980469,0.0,0.0,0.0001066660552169,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064453125,0.0,0.0,0.0005059743416495,286.2339782714844,294.1499938964844,295.8857116699219,293.3375244140625,296.0559997558594,295.92401123046875,284.67877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793474502861,1.5142445519700232e-08,0.0010793323162943,-0.038701843470335,0.0,0.0,0.0,-0.0123195722699165,60.0,16.98992156982422,0.0,-7.94293271155766e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156005859375,0.0,0.0,0.000101110243122,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11474609375,0.0,0.0,0.0001064732277882,299.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.129638671875,0.0,0.0,7.864130748203024e-05,298.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103820800781,0.0,0.0,0.0001064738316927,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014709472656,0.0,0.0,0.0005050625186413,286.2256774902344,294.1499938964844,295.8733825683594,293.33953857421875,296.0542297363281,295.9114990234375,284.6890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774016845971,1.4914910195784614e-08,0.0010773867834359,-0.0381068959832191,0.0,0.0,0.0,-0.0122067751362919,60.0,16.927453994750977,0.0,-7.914321287216809e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0001007603132165,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1045837402344,0.0,0.0,0.0001061047441908,299.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192932128906,0.0,0.0,7.836913573555648e-05,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003112792969,0.0,0.0,0.0001061053408193,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09149169921875,0.0,0.0,0.0005033146007917,286.20916748046875,294.1499938964844,295.8492736816406,293.3436584472656,296.0504150390625,295.8871459960937,284.70928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736712720245,1.4478739984724598e-08,0.0010736568365246,-0.0369663015007972,0.0,0.0,0.0,-0.011990544386208,60.0,16.807098388671875,0.0,-7.859618733618845e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0001007603132165,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1045837402344,0.0,0.0,0.0001061047441908,299.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192932128906,0.0,0.0,7.836913573555648e-05,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003112792969,0.0,0.0,0.0001061053408193,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09149169921875,0.0,0.0,0.0005033146007917,286.20916748046875,294.1499938964844,295.8492736816406,293.3436584472656,296.0504150390625,295.8871459960937,284.70928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736712720245,1.4478739984724598e-08,0.0010736568365246,-0.0369663015007972,0.0,0.0,0.0,-0.011990544386208,60.0,16.807098388671875,0.0,-7.859618733618845e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953369140625,0.0,0.0,0.0001004322184599,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.094482421875,0.0,0.0,0.0001057592598954,299.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089782714844,0.0,0.0,7.811395335011184e-05,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902404785156,0.0,0.0,0.000105759841972,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0815734863281,0.0,0.0,0.0005016758223064,286.1928405761719,294.1499938964844,295.8258056640625,293.34796142578125,296.0462341308594,295.86358642578125,284.7289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069782672265774e-08,0.0010701600695028,-0.0358967445790767,0.0,0.0,0.0,-0.0117878085002303,60.0,16.69342803955078,0.0,-7.808500868122793e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
