time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871000,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953369140625,0.0,0.0,0.0001004322184599,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.094482421875,0.0,0.0,0.0001057592598954,299.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089782714844,0.0,0.0,7.811395335011184e-05,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902404785156,0.0,0.0,0.000105759841972,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0815734863281,0.0,0.0,0.0005016758223064,286.1928405761719,294.1499938964844,295.8258056640625,293.34796142578125,296.0462341308594,295.86358642578125,284.7289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069782672265774e-08,0.0010701600695028,-0.0358967445790767,0.0,0.0,0.0,-0.0117878085002303,60.0,16.69342803955078,0.0,-7.808500868122793e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08526611328125,0.0,0.0,0.0001001255732262,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0001054363601724,299.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987243652344,0.0,0.0,7.787544745951891e-05,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802307128906,0.0,0.0,0.0001054369349731,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716552734375,0.0,0.0,0.0005001440877094,286.1766967773437,294.1499938964844,295.8029479980469,293.3523864746094,296.04168701171875,295.8406982421875,284.7480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669055627658,1.3687558642061504e-08,0.0010668918257579,-0.0348969884216785,0.0,0.0,0.0,-0.0115983234718441,60.0,16.586227416992188,0.0,-7.760876030715735e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08526611328125,0.0,0.0,0.0001001255732262,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0001054363601724,299.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987243652344,0.0,0.0,7.787544745951891e-05,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802307128906,0.0,0.0,0.0001054369349731,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716552734375,0.0,0.0,0.0005001440877094,286.1766967773437,294.1499938964844,295.8029479980469,293.3523864746094,296.04168701171875,295.8406982421875,284.7480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669055627658,1.3687558642061504e-08,0.0010668918257579,-0.0348969884216785,0.0,0.0,0.0,-0.0115983234718441,60.0,16.586227416992188,0.0,-7.760876030715735e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0752258300781,0.0,0.0,9.98406030703336e-05,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07440185546875,0.0,0.0,0.0001051362778525,299.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885314941406,0.0,0.0,7.765380723867565e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702819824219,0.0,0.0,0.0001051368453772,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06182861328125,0.0,0.0,0.0004987206775695,286.1607360839844,294.1499938964844,295.7806701660156,293.3568725585937,296.0368347167969,295.8184509277344,284.7666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638678213581,1.3332345005778734e-08,0.0010638545500114,-0.0339677967131137,0.0,0.0,0.0,-0.0114222299307584,60.0,16.485332489013672,0.0,-7.716746353025884e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0752258300781,0.0,0.0,9.98406030703336e-05,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07440185546875,0.0,0.0,0.0001051362778525,299.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885314941406,0.0,0.0,7.765380723867565e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702819824219,0.0,0.0,0.0001051368453772,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06182861328125,0.0,0.0,0.0004987206775695,286.1607360839844,294.1499938964844,295.7806701660156,293.3568725585937,296.0368347167969,295.8184509277344,284.7666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638678213581,1.3332345005778734e-08,0.0010638545500114,-0.0339677967131137,0.0,0.0,0.0,-0.0114222299307584,60.0,16.485332489013672,0.0,-7.716746353025884e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702514648437,0.0,0.0,9.970823157345876e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694274902344,0.0,0.0,0.0001049968923325,299.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834350585937,0.0,0.0,7.755085243843496e-05,298.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653076171875,0.0,0.0,0.0001049974525813,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0569152832031,0.0,0.0,0.0004980594967491,286.15283203125,294.1499938964844,295.7697448730469,293.3591613769531,296.0342712402344,295.8076171875,284.7756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624571004882,1.3167342771680524e-08,0.0010624439455568,-0.0335361361503601,0.0,0.0,0.0,-0.0113404328003525,60.0,16.437793731689453,0.0,-7.696290538206085e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06524658203125,0.0,0.0,9.957981092156842e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.064453125,0.0,0.0,0.0001048616686603,299.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.078369140625,0.0,0.0,7.745096809230745e-05,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06036376953125,0.0,0.0,0.000104862221633,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520324707031,0.0,0.0,0.0004974180483259,286.1449890136719,294.1499938964844,295.7589416503906,293.3614196777344,296.0316162109375,295.796875,284.7846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610889876261,1.3007266375097972e-08,0.00106107594911,-0.0331173501908779,0.0,0.0,0.0,-0.011261080391705,60.0,16.391551971435547,0.0,-7.676470659134793e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0553283691406,0.0,0.0,9.93348949123174e-05,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545349121094,0.0,0.0,0.0001046037650667,299.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682678222656,0.0,0.0,7.726047624601051e-05,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505065917969,0.0,0.0,0.0001046043180394,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0422668457031,0.0,0.0,0.0004961946979165,286.12939453125,294.1499938964844,295.7377319335937,293.3659973144531,296.0261535644531,295.77569580078125,284.80230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584770934656,1.2701969254180769e-08,0.0010584644041955,-0.0323185957968235,0.0,0.0,0.0,-0.0111097265034914,60.0,16.30225944519043,0.0,-7.638742260951403e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0553283691406,0.0,0.0,9.93348949123174e-05,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545349121094,0.0,0.0,0.0001046037650667,299.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682678222656,0.0,0.0,7.726047624601051e-05,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505065917969,0.0,0.0,0.0001046043180394,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0422668457031,0.0,0.0,0.0004961946979165,286.12939453125,294.1499938964844,295.7377319335937,293.3659973144531,296.0261535644531,295.77569580078125,284.80230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584770934656,1.2701969254180769e-08,0.0010584644041955,-0.0323185957968235,0.0,0.0,0.0,-0.0111097265034914,60.0,16.30225944519043,0.0,-7.638742260951403e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04547119140625,0.0,0.0,9.911279630614445e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0446472167969,0.0,0.0,0.000104369901237,299.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0582275390625,0.0,0.0,7.708773773629218e-05,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04071044921875,0.0,0.0,0.0001043704396579,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325622558594,0.0,0.0,0.0004950853181071,286.114013671875,294.1499938964844,295.7170104980469,293.3705749511719,296.0204162597656,295.7549743652344,284.8195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561095550656,1.2425112494440782e-08,0.0010560970986261,-0.031594194471836,0.0,0.0,0.0,-0.0109724765643477,60.0,16.218852996826172,0.0,-7.604608498468225e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04547119140625,0.0,0.0,9.911279630614445e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0446472167969,0.0,0.0,0.000104369901237,299.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0582275390625,0.0,0.0,7.708773773629218e-05,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04071044921875,0.0,0.0,0.0001043704396579,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325622558594,0.0,0.0,0.0004950853181071,286.114013671875,294.1499938964844,295.7170104980469,293.3705749511719,296.0204162597656,295.7549743652344,284.8195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561095550656,1.2425112494440782e-08,0.0010560970986261,-0.031594194471836,0.0,0.0,0.0,-0.0109724765643477,60.0,16.218852996826172,0.0,-7.604608498468225e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03564453125,0.0,0.0,9.89110121736303e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03485107421875,0.0,0.0,0.0001041574141709,299.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482482910156,0.0,0.0,7.693078805459663e-05,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03094482421875,0.0,0.0,0.0001041579453158,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229187011719,0.0,0.0,0.0004940773942507,286.09881591796875,294.1499938964844,295.6967163085937,293.3750915527344,296.014404296875,295.7347412109375,284.8363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539583163335,1.2173562602413313e-08,0.0010539462091401,-0.0309359692037105,0.0,0.0,0.0,-0.0108477734029293,60.0,16.14093017578125,0.0,-7.573660809612194e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03564453125,0.0,0.0,9.89110121736303e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03485107421875,0.0,0.0,0.0001041574141709,299.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482482910156,0.0,0.0,7.693078805459663e-05,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03094482421875,0.0,0.0,0.0001041579453158,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229187011719,0.0,0.0,0.0004940773942507,286.09881591796875,294.1499938964844,295.6967163085937,293.3750915527344,296.014404296875,295.7347412109375,284.8363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539583163335,1.2173562602413313e-08,0.0010539462091401,-0.0309359692037105,0.0,0.0,0.0,-0.0108477734029293,60.0,16.14093017578125,0.0,-7.573660809612194e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0259094238281,0.0,0.0,9.872773807728664e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251159667969,0.0,0.0,0.0001039644266711,299.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.038330078125,0.0,0.0,7.678824476897717e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212707519531,0.0,0.0,0.0001039649505401,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133361816406,0.0,0.0,0.0004931619623675,286.0838317871094,294.1499938964844,295.6768493652344,293.3795166015625,296.00811767578125,295.71490478515625,284.85284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520045179873,1.1945084921194392e-08,0.0010519926436245,-0.0303380787372589,0.0,0.0,0.0,-0.0107345078140497,60.0,16.06794548034668,0.0,-7.545606450776179e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0259094238281,0.0,0.0,9.872773807728664e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251159667969,0.0,0.0,0.0001039644266711,299.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.038330078125,0.0,0.0,7.678824476897717e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212707519531,0.0,0.0,0.0001039649505401,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133361816406,0.0,0.0,0.0004931619623675,286.0838317871094,294.1499938964844,295.6768493652344,293.3795166015625,296.00811767578125,295.71490478515625,284.85284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520045179873,1.1945084921194392e-08,0.0010519926436245,-0.0303380787372589,0.0,0.0,0.0,-0.0107345078140497,60.0,16.06794548034668,0.0,-7.545606450776179e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02105712890625,0.0,0.0,9.864485036814584e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202941894531,0.0,0.0,0.0001038771515595,299.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334167480469,0.0,0.0,7.67237797845155e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164489746094,0.0,0.0,0.0001038776754285,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085754394531,0.0,0.0,0.0004927479894831,286.076416015625,294.1499938964844,295.66705322265625,293.3816833496094,296.0048828125,295.7051696777344,284.86090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511216241866,1.18417551320249e-08,0.0010511097498238,-0.0300676729530096,0.0,0.0,0.0,-0.0106832860037684,60.0,16.03372573852539,0.0,-7.532935342169368e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162048339844,0.0,0.0,9.856373799266294e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01544189453125,0.0,0.0,0.0001037917390931,299.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02850341796875,0.0,0.0,7.666068995604292e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116271972656,0.0,0.0,0.0001037922556861,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038146972656,0.0,0.0,0.0004923428059555,286.06903076171875,294.1499938964844,295.6573486328125,293.3838195800781,296.0015869140625,295.6954650878906,284.8689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502573568373,1.1740629801693105e-08,0.0010502455988898,-0.0298030264675617,0.0,0.0,0.0,-0.0106331566348671,60.0,16.0001277923584,0.0,-7.520545608485919e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.006591796875,0.0,0.0,9.841180144576356e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058288574219,0.0,0.0,0.0001036317553371,299.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187072753906,0.0,0.0,7.654251385247335e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020751953125,0.0,0.0,0.0001036322573781,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9943542480469,0.0,0.0,0.0004915838944725,286.05438232421875,294.1499938964844,295.63818359375,293.3879699707031,295.9949035644531,295.6762390136719,284.884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486358078196,1.155120177287472e-08,0.0010486242827028,-0.0293072778731584,0.0,0.0,0.0,-0.0105392411351203,60.0,15.935295104980469,0.0,-7.497364151731747e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.006591796875,0.0,0.0,9.841180144576356e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058288574219,0.0,0.0,0.0001036317553371,299.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187072753906,0.0,0.0,7.654251385247335e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020751953125,0.0,0.0,0.0001036322573781,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9943542480469,0.0,0.0,0.0004915838944725,286.05438232421875,294.1499938964844,295.63818359375,293.3879699707031,295.9949035644531,295.6762390136719,284.884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486358078196,1.155120177287472e-08,0.0010486242827028,-0.0293072778731584,0.0,0.0,0.0,-0.0105392411351203,60.0,15.935295104980469,0.0,-7.497364151731747e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970397949219,0.0,0.0,9.82828059932217e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9963073730469,0.0,0.0,0.0001034959277603,299.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090026855469,0.0,0.0,7.644218567293137e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925842285156,0.0,0.0,0.0001034964298014,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849548339844,0.0,0.0,0.0004909395938739,286.0399780273437,294.1499938964844,295.61932373046875,293.3919372558594,295.9878845214844,295.6574401855469,284.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472604772076,1.1390368648278582e-08,0.001047249068506,-0.0288863480091094,0.0,0.0,0.0,-0.0104595106095075,60.0,15.875895500183104,0.0,-7.477709829117887e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970397949219,0.0,0.0,9.82828059932217e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9963073730469,0.0,0.0,0.0001034959277603,299.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090026855469,0.0,0.0,7.644218567293137e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925842285156,0.0,0.0,0.0001034964298014,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849548339844,0.0,0.0,0.0004909395938739,286.0399780273437,294.1499938964844,295.61932373046875,293.3919372558594,295.9878845214844,295.6574401855469,284.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472604772076,1.1390368648278582e-08,0.001047249068506,-0.0288863480091094,0.0,0.0,0.0,-0.0104595106095075,60.0,15.875895500183104,0.0,-7.477709829117887e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.987548828125,0.0,0.0,9.816222154768184e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867858886719,0.0,0.0,0.000103368955024,299.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993591308594,0.0,0.0,7.634839857928455e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831237792969,0.0,0.0,0.0001033694497891,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756164550781,0.0,0.0,0.0004903373192064,286.02569580078125,294.1499938964844,295.6007385253906,293.3956604003906,295.98077392578125,295.6387634277344,284.9154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459745535627,1.1240014252678066e-08,0.0010459633776918,-0.0284928288310766,0.0,0.0,0.0,-0.0103849722072482,60.0,15.818720817565918,0.0,-7.459359352424144e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.987548828125,0.0,0.0,9.816222154768184e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867858886719,0.0,0.0,0.000103368955024,299.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993591308594,0.0,0.0,7.634839857928455e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831237792969,0.0,0.0,0.0001033694497891,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756164550781,0.0,0.0,0.0004903373192064,286.02569580078125,294.1499938964844,295.6007385253906,293.3956604003906,295.98077392578125,295.6387634277344,284.9154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459745535627,1.1240014252678066e-08,0.0010459633776918,-0.0284928288310766,0.0,0.0,0.0,-0.0103849722072482,60.0,15.818720817565918,0.0,-7.459359352424144e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781494140625,0.0,0.0,9.806305752135812e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774169921875,0.0,0.0,0.0001032645377563,299.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98980712890625,0.0,0.0,7.62712734285742e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737854003906,0.0,0.0,0.0001032650179695,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96636962890625,0.0,0.0,0.000489841972012,286.0116882324219,294.1499938964844,295.5823974609375,293.3991394042969,295.9733581542969,295.6204833984375,284.93035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449171531945,1.11163478422327e-08,0.0010449060937389,-0.028169147670269,0.0,0.0,0.0,-0.0103236660361289,60.0,15.766477584838867,0.0,-7.444283056656786e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781494140625,0.0,0.0,9.806305752135812e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774169921875,0.0,0.0,0.0001032645377563,299.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98980712890625,0.0,0.0,7.62712734285742e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737854003906,0.0,0.0,0.0001032650179695,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96636962890625,0.0,0.0,0.000489841972012,286.0116882324219,294.1499938964844,295.5823974609375,293.3991394042969,295.9733581542969,295.6204833984375,284.93035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449171531945,1.11163478422327e-08,0.0010449060937389,-0.028169147670269,0.0,0.0,0.0,-0.0103236660361289,60.0,15.766477584838867,0.0,-7.444283056656786e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97344970703125,0.0,0.0,9.80159020400606e-05,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.97271728515625,0.0,0.0,0.0001032148866215,299.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.98504638671875,0.0,0.0,7.62345953262411e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691467285156,0.0,0.0,0.0001032153668347,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617614746094,0.0,0.0,0.000489606463816,286.0047302246094,294.1499938964844,295.57330322265625,293.4007873535156,295.9696044921875,295.6113586425781,284.937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444157524034,1.1057545101778032e-08,0.0010444046929478,-0.0280152354389429,0.0,0.0,0.0,-0.0102945230901241,60.0,15.741005897521973,0.0,-7.437119364794853e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9687805175781,0.0,0.0,9.797281381906942e-05,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96807861328125,0.0,0.0,0.0001031695137498,299.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803161621094,0.0,0.0,7.620108226547018e-05,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645080566406,0.0,0.0,0.000103169993963,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571533203125,0.0,0.0,0.0004893912700936,285.9978332519531,294.1499938964844,295.5642395019531,293.4023132324219,295.9658203125,295.602294921875,284.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439560282975,1.1003804978315657e-08,0.0010439449688419,-0.0278745740652084,0.0,0.0,0.0,-0.0102678807452321,60.0,15.716382026672363,0.0,-7.430575976741238e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595031738281,0.0,0.0,9.789357136469334e-05,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95880126953125,0.0,0.0,0.0001030860730679,299.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708557128906,0.0,0.0,7.613944762852043e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95526123046875,0.0,0.0,0.0001030865460052,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9480285644531,0.0,0.0,0.0004889954579994,285.9841003417969,294.1499938964844,295.5462951660156,293.4051818847656,295.9581298828125,295.5842590332031,284.9595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431092232465,1.0904963154700908e-08,0.0010430982802063,-0.0276158582419157,0.0,0.0,0.0,-0.0102188726887106,60.0,15.668586730957031,0.0,-7.418548619853027e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595031738281,0.0,0.0,9.789357136469334e-05,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95880126953125,0.0,0.0,0.0001030860730679,299.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708557128906,0.0,0.0,7.613944762852043e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95526123046875,0.0,0.0,0.0001030865460052,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9480285644531,0.0,0.0,0.0004889954579994,285.9841003417969,294.1499938964844,295.5462951660156,293.4051818847656,295.9581298828125,295.5842590332031,284.9595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431092232465,1.0904963154700908e-08,0.0010430982802063,-0.0276158582419157,0.0,0.0,0.0,-0.0102188726887106,60.0,15.668586730957031,0.0,-7.418548619853027e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503173828125,0.0,0.0,9.783160930965096e-05,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,0.000103020829556,299.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615478515625,0.0,0.0,7.609125896124169e-05,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461364746094,0.0,0.0,0.0001030213024932,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389953613281,0.0,0.0,0.0004886859678663,285.9706420898437,294.1499938964844,295.5284423828125,293.4076843261719,295.9501647949219,295.5664367675781,284.9737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424482170492,1.0827661434120728e-08,0.0010424373904243,-0.0274135172367095,0.0,0.0,0.0,-0.0101805515587329,60.0,15.624502182006836,0.0,-7.409148850001658e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503173828125,0.0,0.0,9.783160930965096e-05,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,0.000103020829556,299.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615478515625,0.0,0.0,7.609125896124169e-05,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461364746094,0.0,0.0,0.0001030213024932,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389953613281,0.0,0.0,0.0004886859678663,285.9706420898437,294.1499938964844,295.5284423828125,293.4076843261719,295.9501647949219,295.5664367675781,284.9737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424482170492,1.0827661434120728e-08,0.0010424373904243,-0.0274135172367095,0.0,0.0,0.0,-0.0101805515587329,60.0,15.624502182006836,0.0,-7.409148850001658e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.941162109375,0.0,0.0,9.77752060862258e-05,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94049072265625,0.0,0.0,0.0001029614431899,299.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522399902344,0.0,0.0,7.604738493682817e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9370422363281,0.0,0.0,0.0001029619088512,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92999267578125,0.0,0.0,0.0004884043009951,285.9573059082031,294.1499938964844,295.5107116699219,293.4097595214844,295.9421081542969,295.5486755371094,284.9878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418461170047,1.0757284840678949e-08,0.0010418354067951,-0.0272293034940958,0.0,0.0,0.0,-0.0101456623524427,60.0,15.58149528503418,0.0,-7.400596047091312e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.941162109375,0.0,0.0,9.77752060862258e-05,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94049072265625,0.0,0.0,0.0001029614431899,299.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522399902344,0.0,0.0,7.604738493682817e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9370422363281,0.0,0.0,0.0001029619088512,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92999267578125,0.0,0.0,0.0004884043009951,285.9573059082031,294.1499938964844,295.5107116699219,293.4097595214844,295.9421081542969,295.5486755371094,284.9878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418461170047,1.0757284840678949e-08,0.0010418354067951,-0.0272293034940958,0.0,0.0,0.0,-0.0101456623524427,60.0,15.58149528503418,0.0,-7.400596047091312e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9321594238281,0.0,0.0,9.773536294233054e-05,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93145751953125,0.0,0.0,0.0001029194972943,299.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,7.601640390930697e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9280700683594,0.0,0.0,0.0001029199556796,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9211120605469,0.0,0.0,0.0004882053181063,285.9442443847656,294.1499938964844,295.4930419921875,293.4114074707031,295.9338073730469,295.5310363769531,285.0016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104142120108,1.070755040188942e-08,0.0010414104908704,-0.0270991176366806,0.0,0.0,0.0,-0.0101210083812475,60.0,15.541646003723145,0.0,-7.39455501275188e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9321594238281,0.0,0.0,9.773536294233054e-05,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93145751953125,0.0,0.0,0.0001029194972943,299.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,7.601640390930697e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9280700683594,0.0,0.0,0.0001029199556796,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9211120605469,0.0,0.0,0.0004882053181063,285.9442443847656,294.1499938964844,295.4930419921875,293.4114074707031,295.9338073730469,295.5310363769531,285.0016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104142120108,1.070755040188942e-08,0.0010414104908704,-0.0270991176366806,0.0,0.0,0.0,-0.0101210083812475,60.0,15.541646003723145,0.0,-7.39455501275188e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276428222656,0.0,0.0,9.771634358912706e-05,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9269714355469,0.0,0.0,0.0001028994738589,299.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385070800781,0.0,0.0,7.600160461151972e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.923583984375,0.0,0.0,0.0001028999249683,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91668701171875,0.0,0.0,0.0004881103232037,285.9377136230469,294.1499938964844,295.4842224121094,293.4120483398437,295.9296264648437,295.522216796875,285.0085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412191040813,1.0683804063660318e-08,0.0010412085102871,-0.0270369574427604,0.0,0.0,0.0,-0.0101092420518398,60.0,15.521885871887209,0.0,-7.39167091978743e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92315673828125,0.0,0.0,9.770093311090022e-05,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224853515625,0.0,0.0,0.0001028832411975,299.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339599609375,0.0,0.0,7.598961383337155e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91912841796875,0.0,0.0,0.0001028836923069,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122619628906,0.0,0.0,0.0004880333435721,285.9312438964844,294.1499938964844,295.47540283203125,293.4125671386719,295.9254150390625,295.513427734375,285.0154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041054027155,1.0664549243699641e-08,0.0010410434333607,-0.0269865542650222,0.0,0.0,0.0,-0.0100996941328048,60.0,15.50263214111328,0.0,-7.389333234186779e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.91424560546875,0.0,0.0,9.76760929916054e-05,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91357421875,0.0,0.0,0.0001028570914058,299.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248962402344,0.0,0.0,7.597029616590589e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102783203125,0.0,0.0,0.0001028575352393,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034729003906,0.0,0.0,0.0004879093321505,285.9184265136719,294.1499938964844,295.4577941894531,293.4132385253906,295.9168701171875,295.495849609375,285.0289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407876688987,1.06335065197527e-08,0.001040776958689,-0.026905296370387,0.0,0.0,0.0,-0.010084300301969,60.0,15.465054512023926,0.0,-7.385565226059043e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.91424560546875,0.0,0.0,9.76760929916054e-05,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91357421875,0.0,0.0,0.0001028570914058,299.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248962402344,0.0,0.0,7.597029616590589e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102783203125,0.0,0.0,0.0001028575352393,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034729003906,0.0,0.0,0.0004879093321505,285.9184265136719,294.1499938964844,295.4577941894531,293.4132385253906,295.9168701171875,295.495849609375,285.0289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407876688987,1.06335065197527e-08,0.001040776958689,-0.026905296370387,0.0,0.0,0.0,-0.010084300301969,60.0,15.465054512023926,0.0,-7.385565226059043e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
