time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873340,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053955078125,0.0,0.0,9.766206494532526e-05,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9047546386719,0.0,0.0,0.0001028423284878,299.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159240722656,0.0,0.0,7.595938950544223e-05,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014892578125,0.0,0.0,0.0001028427650453,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.894775390625,0.0,0.0,0.0004878392792306,285.9057922363281,294.1499938964844,295.44012451171875,293.4133605957031,295.9081726074219,295.4782409667969,285.0423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406373767182,1.0615933909718931e-08,0.0010406267829239,-0.0268592983484268,0.0,0.0,0.0,-0.010075588710606,60.0,15.429030418395996,0.0,-7.383432887309027e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053955078125,0.0,0.0,9.766206494532526e-05,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9047546386719,0.0,0.0,0.0001028423284878,299.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159240722656,0.0,0.0,7.595938950544223e-05,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014892578125,0.0,0.0,0.0001028427650453,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.894775390625,0.0,0.0,0.0004878392792306,285.9057922363281,294.1499938964844,295.44012451171875,293.4133605957031,295.9081726074219,295.4782409667969,285.0423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406373767182,1.0615933909718931e-08,0.0010406267829239,-0.0268592983484268,0.0,0.0,0.0,-0.010075588710606,60.0,15.429030418395996,0.0,-7.383432887309027e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966369628906,0.0,0.0,9.765708819031715e-05,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89599609375,0.0,0.0,0.0001028370970743,299.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9070129394531,0.0,0.0,7.595551869599149e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89276123046875,0.0,0.0,0.0001028375263558,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861389160156,0.0,0.0,0.0004878144827671,285.8933410644531,294.1499938964844,295.42236328125,293.41290283203125,295.8992919921875,295.4606018066406,285.0556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405835928395,1.0609645606507456e-08,0.0010405729990452,-0.0268428362905979,0.0,0.0,0.0,-0.0100724706426262,60.0,15.394250869750977,0.0,-7.382669764410822e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966369628906,0.0,0.0,9.765708819031715e-05,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89599609375,0.0,0.0,0.0001028370970743,299.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9070129394531,0.0,0.0,7.595551869599149e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89276123046875,0.0,0.0,0.0001028375263558,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861389160156,0.0,0.0,0.0004878144827671,285.8933410644531,294.1499938964844,295.42236328125,293.41290283203125,295.8992919921875,295.4606018066406,285.0556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405835928395,1.0609645606507456e-08,0.0010405729990452,-0.0268428362905979,0.0,0.0,0.0,-0.0100724706426262,60.0,15.394250869750977,0.0,-7.382669764410822e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8879699707031,0.0,0.0,9.765996946953236e-05,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873291015625,0.0,0.0,0.0001028401311486,299.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.898193359375,0.0,0.0,7.595775241497904e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841247558594,0.0,0.0,0.0001028405604301,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775939941406,0.0,0.0,0.0004878288891632,285.88104248046875,294.1499938964844,295.4045104980469,293.4118347167969,295.8902587890625,295.4429016113281,285.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406133951619,1.0613141476767396e-08,0.0010406028013676,-0.026851987466216,0.0,0.0,0.0,-0.0100742038339376,60.0,15.36046314239502,0.0,-7.38309395842407e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8879699707031,0.0,0.0,9.765996946953236e-05,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873291015625,0.0,0.0,0.0001028401311486,299.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.898193359375,0.0,0.0,7.595775241497904e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841247558594,0.0,0.0,0.0001028405604301,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775939941406,0.0,0.0,0.0004878288891632,285.88104248046875,294.1499938964844,295.4045104980469,293.4118347167969,295.8902587890625,295.4429016113281,285.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406133951619,1.0613141476767396e-08,0.0010406028013676,-0.026851987466216,0.0,0.0,0.0,-0.0100742038339376,60.0,15.36046314239502,0.0,-7.38309395842407e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836364746094,0.0,0.0,9.766434959601612e-05,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88299560546875,0.0,0.0,0.0001028447513817,299.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8938293457031,0.0,0.0,7.596116483910009e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798522949219,0.0,0.0,0.0001028451806632,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87335205078125,0.0,0.0,0.0004878508043475,285.8749694824219,294.1499938964844,295.3955383300781,293.4110412597656,295.8856811523437,295.4339904785156,285.0751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406599612906,1.0618561141484406e-08,0.001040649251081,-0.0268661733716726,0.0,0.0,0.0,-0.0100768916308879,60.0,15.34394359588623,0.0,-7.383751920997383e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793640136719,0.0,0.0,9.767059236764908e-05,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87872314453125,0.0,0.0,0.0001028513288474,299.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88946533203125,0.0,0.0,7.596601790282875e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755798339844,0.0,0.0,0.000102851750853,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.869140625,0.0,0.0,0.0004878820036537,285.86895751953125,294.1499938964844,295.38653564453125,293.4100952148437,295.8810729980469,295.4250793457031,285.0816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407260851934,1.0626293622806315e-08,0.0010407153749838,-0.0268864147365093,0.0,0.0,0.0,-0.0100807249546051,60.0,15.327607154846191,0.0,-7.384689837408588e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.870849609375,0.0,0.0,9.769070311449468e-05,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702087402344,0.0,0.0,0.000102872516436,299.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8808288574219,0.0,0.0,7.598166121169925e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671264648437,0.0,0.0,0.0001028729311656,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607482910156,0.0,0.0,0.0004879824991803,285.8570556640625,294.1499938964844,295.3683776855469,293.4076843261719,295.8717346191406,295.4071350097656,285.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040939358063,1.0651267423611444e-08,0.0010409286478534,-0.026951789855957,0.0,0.0,0.0,-0.0100931040942668,60.0,15.295525550842283,0.0,-7.387721723262075e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.870849609375,0.0,0.0,9.769070311449468e-05,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702087402344,0.0,0.0,0.000102872516436,299.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8808288574219,0.0,0.0,7.598166121169925e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671264648437,0.0,0.0,0.0001028729311656,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607482910156,0.0,0.0,0.0004879824991803,285.8570556640625,294.1499938964844,295.3683776855469,293.4076843261719,295.8717346191406,295.4071350097656,285.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040939358063,1.0651267423611444e-08,0.0010409286478534,-0.026951789855957,0.0,0.0,0.0,-0.0100931040942668,60.0,15.295525550842283,0.0,-7.387721723262075e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623962402344,0.0,0.0,9.77244126261212e-05,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617858886719,0.0,0.0,0.0001029080158332,299.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87225341796875,0.0,0.0,7.600788376294076e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587341308594,0.0,0.0,0.0001029084305628,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524475097656,0.0,0.0,0.0004881509230472,285.8453063964844,294.1499938964844,295.3500061035156,293.404541015625,295.8622131347656,295.3890380859375,285.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412974515929,1.0693179675058673e-08,0.0010412867413833,-0.0270614996552467,0.0,0.0,0.0,-0.0101138800382614,60.0,15.264318466186523,0.0,-7.392809919792853e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623962402344,0.0,0.0,9.77244126261212e-05,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617858886719,0.0,0.0,0.0001029080158332,299.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87225341796875,0.0,0.0,7.600788376294076e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587341308594,0.0,0.0,0.0001029084305628,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524475097656,0.0,0.0,0.0004881509230472,285.8453063964844,294.1499938964844,295.3500061035156,293.404541015625,295.8622131347656,295.3890380859375,285.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412974515929,1.0693179675058673e-08,0.0010412867413833,-0.0270614996552467,0.0,0.0,0.0,-0.0101138800382614,60.0,15.264318466186523,0.0,-7.392809919792853e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540344238281,0.0,0.0,9.782025153981522e-05,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534240722656,0.0,0.0,0.0001030089479172,299.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86376953125,0.0,0.0,7.608242594869807e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85040283203125,0.0,0.0,0.0001030093553708,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8442077636719,0.0,0.0,0.0004886296810582,285.8337097167969,294.1499938964844,295.3316955566406,293.4010009765625,295.8525390625,295.3707275390625,285.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423179483041,1.0812513551172742e-08,0.0010423071216791,-0.0273738671094179,0.0,0.0,0.0,-0.0101730385795235,60.0,15.23760986328125,0.0,-7.407307123230569e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540344238281,0.0,0.0,9.782025153981522e-05,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534240722656,0.0,0.0,0.0001030089479172,299.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86376953125,0.0,0.0,7.608242594869807e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85040283203125,0.0,0.0,0.0001030093553708,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8442077636719,0.0,0.0,0.0004886296810582,285.8337097167969,294.1499938964844,295.3316955566406,293.4010009765625,295.8525390625,295.3707275390625,285.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423179483041,1.0812513551172742e-08,0.0010423071216791,-0.0273738671094179,0.0,0.0,0.0,-0.0101730385795235,60.0,15.23760986328125,0.0,-7.407307123230569e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84576416015625,0.0,0.0,9.806943126022816e-05,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451538085937,0.0,0.0,0.0001032713480526,299.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553771972656,0.0,0.0,7.627622835570946e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421630859375,0.0,0.0,0.0001032717555062,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360595703125,0.0,0.0,0.0004898743936792,285.8222961425781,294.1499938964844,295.31378173828125,293.3973999023437,295.8427124023437,295.3521423339844,285.1322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449714027345,1.1122903487148506e-08,0.0010449602268636,-0.0281863082200288,0.0,0.0,0.0,-0.0103269070386886,60.0,15.225744247436523,-0.0,-7.445082417234516e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84576416015625,0.0,0.0,9.806943126022816e-05,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451538085937,0.0,0.0,0.0001032713480526,299.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553771972656,0.0,0.0,7.627622835570946e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421630859375,0.0,0.0,0.0001032717555062,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360595703125,0.0,0.0,0.0004898743936792,285.8222961425781,294.1499938964844,295.31378173828125,293.3973999023437,295.8427124023437,295.3521423339844,285.1322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449714027345,1.1122903487148506e-08,0.0010449602268636,-0.0281863082200288,0.0,0.0,0.0,-0.0103269070386886,60.0,15.225744247436523,-0.0,-7.445082417234516e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416442871094,0.0,0.0,9.82521305559203e-05,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8410339355469,0.0,0.0,0.0001034637461998,299.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511962890625,0.0,0.0,7.641832780791447e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83807373046875,0.0,0.0,0.0001034641391015,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320007324219,0.0,0.0,0.0004907870315946,285.8166809082031,294.1499938964844,295.304931640625,293.39556884765625,295.83770751953125,295.3427734375,285.1384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469190310686,1.135050631262402e-08,0.0010469076223671,-0.0287820175290107,0.0,0.0,0.0,-0.010439746081829,60.0,15.227210998535156,-0.0,-7.472842611377929e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375244140625,0.0,0.0,9.84653815976344e-05,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8369445800781,0.0,0.0,0.0001036883113556,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470153808594,0.0,0.0,7.658419053768739e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8340148925781,0.0,0.0,0.0001036887042573,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279724121094,0.0,0.0,0.000491852289997,285.8110656738281,294.1499938964844,295.2961730957031,293.3937683105469,295.8326721191406,295.33331298828125,285.1446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491909924894,1.1616175576989464e-08,0.0010491794673725,-0.029477322474122,0.0,0.0,0.0,-0.0105714490637183,60.0,15.232646942138672,-0.0,-7.505311572231221e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293762207031,0.0,0.0,9.899952419800684e-05,298.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287658691406,0.0,0.0,0.0001042507938109,299.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387145996094,0.0,0.0,7.699963316554204e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.82586669921875,0.0,0.0,0.0001042511867126,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199157714844,0.0,0.0,0.0004945204709656,285.7999267578125,294.1499938964844,295.2789001464844,293.3900756835937,295.82244873046875,295.31427001953125,285.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548793943598,1.2281643257949781e-08,0.0010548670543357,-0.0312187895178794,0.0,0.0,0.0,-0.0109013374894857,60.0,15.257080078125,-0.0,-7.586950090399115e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293762207031,0.0,0.0,9.899952419800684e-05,298.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287658691406,0.0,0.0,0.0001042507938109,299.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387145996094,0.0,0.0,7.699963316554204e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.82586669921875,0.0,0.0,0.0001042511867126,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199157714844,0.0,0.0,0.0004945204709656,285.7999267578125,294.1499938964844,295.2789001464844,293.3900756835937,295.82244873046875,295.31427001953125,285.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548793943598,1.2281643257949781e-08,0.0010548670543357,-0.0312187895178794,0.0,0.0,0.0,-0.0109013374894857,60.0,15.257080078125,-0.0,-7.586950090399115e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212280273437,0.0,0.0,9.967663208954036e-05,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8206481933594,0.0,0.0,0.0001049638231052,299.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304748535156,0.0,0.0,7.752627425361425e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8178100585937,0.0,0.0,0.0001049642160069,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119201660156,0.0,0.0,0.000497902801726,285.7889404296875,294.1499938964844,295.26190185546875,293.3863830566406,295.8120422363281,295.29510498046875,285.1690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620936518535,1.3125249331835676e-08,0.0010620806133374,-0.0334260202944278,0.0,0.0,0.0,-0.0113195478916168,60.0,15.301737785339355,-0.0,-7.691076575611079e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212280273437,0.0,0.0,9.967663208954036e-05,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8206481933594,0.0,0.0,0.0001049638231052,299.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304748535156,0.0,0.0,7.752627425361425e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8178100585937,0.0,0.0,0.0001049642160069,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119201660156,0.0,0.0,0.000497902801726,285.7889404296875,294.1499938964844,295.26190185546875,293.3863830566406,295.8120422363281,295.29510498046875,285.1690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620936518535,1.3125249331835676e-08,0.0010620806133374,-0.0334260202944278,0.0,0.0,0.0,-0.0113195478916168,60.0,15.301737785339355,-0.0,-7.691076575611079e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131408691406,0.0,0.0,0.0001004771911539,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125915527344,0.0,0.0,0.0001058068519341,299.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.822265625,0.0,0.0,7.814893615432084e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80975341796875,0.0,0.0,0.0001058072448358,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.803955078125,0.0,0.0,0.000501901784446,285.7780456542969,294.1499938964844,295.2451477050781,293.3826599121094,295.8014221191406,295.2759094238281,285.1811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706225875765,1.4122687019835212e-08,0.0010706083849072,-0.0360351167619228,0.0,0.0,0.0,-0.0118140149861574,60.0,15.36376953125,-0.0,-7.815105362851682e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131408691406,0.0,0.0,0.0001004771911539,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125915527344,0.0,0.0,0.0001058068519341,299.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.822265625,0.0,0.0,7.814893615432084e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80975341796875,0.0,0.0,0.0001058072448358,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.803955078125,0.0,0.0,0.000501901784446,285.7780456542969,294.1499938964844,295.2451477050781,293.3826599121094,295.8014221191406,295.2759094238281,285.1811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706225875765,1.4122687019835212e-08,0.0010706083849072,-0.0360351167619228,0.0,0.0,0.0,-0.0118140149861574,60.0,15.36376953125,-0.0,-7.815105362851682e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050842285156,0.0,0.0,0.0001013869114103,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045349121094,0.0,0.0,0.0001067648336174,299.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140869140625,0.0,0.0,7.885649392846972e-05,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017578125,0.0,0.0,0.0001067652192432,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7960205078125,0.0,0.0,0.0005064459983259,285.7672424316406,294.1499938964844,295.2286376953125,293.37890625,295.79058837890625,295.2568054199219,285.1932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803150944411,1.5256150120990242e-08,0.001080299844034,-0.038999143987894,0.0,0.0,0.0,-0.0123759172856807,60.0,15.442464828491213,-0.0,-7.957250147683227e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050842285156,0.0,0.0,0.0001013869114103,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045349121094,0.0,0.0,0.0001067648336174,299.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140869140625,0.0,0.0,7.885649392846972e-05,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017578125,0.0,0.0,0.0001067652192432,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7960205078125,0.0,0.0,0.0005064459983259,285.7672424316406,294.1499938964844,295.2286376953125,293.37890625,295.79058837890625,295.2568054199219,285.1932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803150944411,1.5256150120990242e-08,0.001080299844034,-0.038999143987894,0.0,0.0,0.0,-0.0123759172856807,60.0,15.442464828491213,-0.0,-7.957250147683227e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80108642578125,0.0,0.0,0.0001018758266582,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.800537109375,0.0,0.0,0.0001072796876542,299.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099975585937,0.0,0.0,7.923675730125979e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977600097656,0.0,0.0,0.0001072800732799,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79205322265625,0.0,0.0,0.0005088882171548,285.76190185546875,294.1499938964844,295.220458984375,293.37701416015625,295.7850952148437,295.2473449707031,285.1991882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855251457542,1.5865323277353127e-08,0.0010855093132704,-0.0405917316675186,0.0,0.0,0.0,-0.012677913531661,60.0,15.48772144317627,-0.0,-8.03417421479935e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79705810546875,0.0,0.0,0.0001023774166242,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,0.0001078078857972,299.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059387207031,0.0,0.0,7.962687959661707e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79376220703125,0.0,0.0,0.0001078082714229,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881164550781,0.0,0.0,0.0005113937659189,285.7565612792969,294.1499938964844,295.2123107910156,293.3751525878906,295.779541015625,295.23797607421875,285.2051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908696567639,1.6490291798731963e-08,0.0010908532422035,-0.0422252975404262,0.0,0.0,0.0,-0.0129877356812357,60.0,15.535428047180176,-0.0,-8.113476468452063e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890625,0.0,0.0,0.0001034011074807,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7885437011719,0.0,0.0,0.0001088858771254,299.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978210449219,0.0,0.0,8.042308763833717e-05,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78582763671875,0.0,0.0,0.0001088862627511,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802429199219,0.0,0.0,0.0005165073089301,285.7460021972656,294.1499938964844,295.1961669921875,293.3713684082031,295.768310546875,295.21942138671875,285.2170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017753276973,1.7765794169122273e-08,0.0011017575161531,-0.045558214187622,0.0,0.0,0.0,-0.0136200450360775,60.0,15.63594913482666,-0.0,-8.276532525997028e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890625,0.0,0.0,0.0001034011074807,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7885437011719,0.0,0.0,0.0001088858771254,299.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978210449219,0.0,0.0,8.042308763833717e-05,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78582763671875,0.0,0.0,0.0001088862627511,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802429199219,0.0,0.0,0.0005165073089301,285.7460021972656,294.1499938964844,295.1961669921875,293.3713684082031,295.768310546875,295.21942138671875,285.2170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017753276973,1.7765794169122273e-08,0.0011017575161531,-0.045558214187622,0.0,0.0,0.0,-0.0136200450360775,60.0,15.63594913482666,-0.0,-8.276532525997028e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811279296875,0.0,0.0,0.0001044129676301,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78057861328125,0.0,0.0,0.0001099514192901,299.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78973388671875,0.0,0.0,8.121009159367532e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77789306640625,0.0,0.0,0.0001099518049159,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723999023437,0.0,0.0,0.0005215618293732,285.73553466796875,294.1499938964844,295.18017578125,293.3676147460937,295.7568664550781,295.20135498046875,285.2289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125571327283,1.9026577646741323e-08,0.0011125380406156,-0.0488512031733989,0.0,0.0,0.0,-0.0142450686544179,60.0,15.73987102508545,-0.0,-8.4392986821058e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811279296875,0.0,0.0,0.0001044129676301,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78057861328125,0.0,0.0,0.0001099514192901,299.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78973388671875,0.0,0.0,8.121009159367532e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77789306640625,0.0,0.0,0.0001099518049159,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723999023437,0.0,0.0,0.0005215618293732,285.73553466796875,294.1499938964844,295.18017578125,293.3676147460937,295.7568664550781,295.20135498046875,285.2289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125571327283,1.9026577646741323e-08,0.0011125380406156,-0.0488512031733989,0.0,0.0,0.0,-0.0142450686544179,60.0,15.73987102508545,-0.0,-8.4392986821058e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.773193359375,0.0,0.0,0.0001053411833709,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726745605469,0.0,0.0,0.000110928878712,299.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7817077636719,0.0,0.0,8.193203393602744e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7700500488281,0.0,0.0,0.0001109292643377,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646179199219,0.0,0.0,0.0005261984770186,285.7251892089844,294.1499938964844,295.164306640625,293.36383056640625,295.7452392578125,295.1837158203125,285.2406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224469635635,2.0183145821306425e-08,0.0011224267072975,-0.0518706254661083,0.0,0.0,0.0,-0.0148184243589639,60.0,15.83919620513916,-0.0,-8.590001954189574e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.773193359375,0.0,0.0,0.0001053411833709,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726745605469,0.0,0.0,0.000110928878712,299.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7817077636719,0.0,0.0,8.193203393602744e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7700500488281,0.0,0.0,0.0001109292643377,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646179199219,0.0,0.0,0.0005261984770186,285.7251892089844,294.1499938964844,295.164306640625,293.36383056640625,295.7452392578125,295.1837158203125,285.2406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224469635635,2.0183145821306425e-08,0.0011224267072975,-0.0518706254661083,0.0,0.0,0.0,-0.0148184243589639,60.0,15.83919620513916,-0.0,-8.590001954189574e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7653503417969,0.0,0.0,0.0001061097209458,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76483154296875,0.0,0.0,0.0001117381907533,299.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77374267578125,0.0,0.0,8.252978295786306e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622375488281,0.0,0.0,0.0001117385691031,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75689697265625,0.0,0.0,0.0005300374468788,285.7149658203125,294.1499938964844,295.1485595703125,293.3600769042969,295.73345947265625,295.16656494140625,285.25244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130637479946,2.1140744266290312e-08,0.0011306164087727,-0.0543695501983165,0.0,0.0,0.0,-0.0152931530028581,60.0,15.92479419708252,-0.0,-8.71578720307298e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7653503417969,0.0,0.0,0.0001061097209458,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76483154296875,0.0,0.0,0.0001117381907533,299.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77374267578125,0.0,0.0,8.252978295786306e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622375488281,0.0,0.0,0.0001117385691031,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75689697265625,0.0,0.0,0.0005300374468788,285.7149658203125,294.1499938964844,295.1485595703125,293.3600769042969,295.73345947265625,295.16656494140625,285.25244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130637479946,2.1140744266290312e-08,0.0011306164087727,-0.0543695501983165,0.0,0.0,0.0,-0.0152931530028581,60.0,15.92479419708252,-0.0,-8.71578720307298e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7614440917969,0.0,0.0,0.0001064131429302,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76092529296875,0.0,0.0,0.000112057707156,299.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.769775390625,0.0,0.0,8.27657786430791e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75836181640625,0.0,0.0,0.0001120580855058,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530517578125,0.0,0.0,0.0005315531161613,285.7099304199219,294.1499938964844,295.14068603515625,293.35821533203125,295.7275085449219,295.1581726074219,285.25830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338726617395,2.1518804516063028e-08,0.001133851124905,-0.0553558506071567,0.0,0.0,0.0,-0.0154805835336446,60.0,15.959731101989746,-0.0,-8.76569856700371e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.757568359375,0.0,0.0,0.0001066484110197,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7570495605469,0.0,0.0,0.0001123054607887,299.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7658386230469,0.0,0.0,8.294876897707582e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7544860839844,0.0,0.0,0.0001123058318626,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7492370605469,0.0,0.0,0.0005327283288352,285.7049255371094,294.1499938964844,295.1328430175781,293.3563232421875,295.7215270996094,295.1498718261719,285.26416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363778030499,2.18119318162735e-08,0.0011363560333848,-0.0561204701662063,0.0,0.0,0.0,-0.0156258922070264,60.0,15.987262725830078,-0.0,-8.804494910918947e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499084472656,0.0,0.0,0.0001069670252036,298.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7493896484375,0.0,0.0,0.0001126409770222,299.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.758056640625,0.0,0.0,8.319657354149967e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7468566894531,0.0,0.0,0.000112641348096,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416687011719,0.0,0.0,0.0005343199009075,285.695068359375,294.1499938964844,295.1171569824219,293.35260009765625,295.70947265625,295.1335144042969,285.2758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397722410038,2.2208878291962732e-08,0.0011397501220926,-0.0571557469666004,0.0,0.0,0.0,-0.0158226750791072,60.0,16.02301025390625,-0.0,-8.857168865006315e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
