time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875680,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499084472656,0.0,0.0,0.0001069670252036,298.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7493896484375,0.0,0.0,0.0001126409770222,299.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.758056640625,0.0,0.0,8.319657354149967e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7468566894531,0.0,0.0,0.000112641348096,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416687011719,0.0,0.0,0.0005343199009075,285.695068359375,294.1499938964844,295.1171569824219,293.35260009765625,295.70947265625,295.1335144042969,285.2758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397722410038,2.2208878291962732e-08,0.0011397501220926,-0.0571557469666004,0.0,0.0,0.0,-0.0158226750791072,60.0,16.02301025390625,-0.0,-8.857168865006315e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74237060546875,0.0,0.0,0.0001067187040462,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74188232421875,0.0,0.0,0.0001123794936574,299.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7504272460937,0.0,0.0,8.300344052258879e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7393798828125,0.0,0.0,0.0001123798647313,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342529296875,0.0,0.0,0.0005330795538611,285.6854553222656,294.1499938964844,295.1015014648437,293.3489074707031,295.6973571777344,295.1176147460937,285.2874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011371286818757,2.1899356994481426e-08,0.0011371067957952,-0.0563484989106655,0.0,0.0,0.0,-0.0156692489981651,60.0,16.004640579223633,-0.0,-8.816082441853723e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74237060546875,0.0,0.0,0.0001067187040462,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74188232421875,0.0,0.0,0.0001123794936574,299.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7504272460937,0.0,0.0,8.300344052258879e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7393798828125,0.0,0.0,0.0001123798647313,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342529296875,0.0,0.0,0.0005330795538611,285.6854553222656,294.1499938964844,295.1015014648437,293.3489074707031,295.6973571777344,295.1176147460937,285.2874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011371286818757,2.1899356994481426e-08,0.0011371067957952,-0.0563484989106655,0.0,0.0,0.0,-0.0156692489981651,60.0,16.004640579223633,-0.0,-8.816082441853723e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0001058943962561,298.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7345275878906,0.0,0.0,0.0001115114719141,299.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7429504394531,0.0,0.0,8.23623122414574e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320556640625,0.0,0.0,0.000111511828436,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270202636719,0.0,0.0,0.0005289620603434,285.6761474609375,294.1499938964844,295.0858459472656,293.3452453613281,295.6852722167969,295.1022033691406,285.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283465428277,2.08720827288289e-08,0.0011283257044851,-0.0536685511469841,0.0,0.0,0.0,-0.0151599999517202,60.0,15.919384956359863,-0.0,-8.680404306460333e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0001058943962561,298.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7345275878906,0.0,0.0,0.0001115114719141,299.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7429504394531,0.0,0.0,8.23623122414574e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320556640625,0.0,0.0,0.000111511828436,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270202636719,0.0,0.0,0.0005289620603434,285.6761474609375,294.1499938964844,295.0858459472656,293.3452453613281,295.6852722167969,295.1022033691406,285.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283465428277,2.08720827288289e-08,0.0011283257044851,-0.0536685511469841,0.0,0.0,0.0,-0.0151599999517202,60.0,15.919384956359863,-0.0,-8.680404306460333e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309875488281,0.0,0.0,0.000105344421172,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304992675781,0.0,0.0,0.0001109323202399,299.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,8.193455141736194e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0001109326694859,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230224609375,0.0,0.0,0.0005262148333713,285.6710510253906,294.1499938964844,295.0770568847656,293.3432006835937,295.6784973144531,295.0937194824219,285.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224868940189,2.0186698534985226e-08,0.0011224667541682,-0.0518798865377903,0.0,0.0,0.0,-0.0148202329874038,60.0,15.85283088684082,-0.0,-8.590465938596027e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7278747558594,0.0,0.0,0.0001048779013217,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0001104410621337,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,8.157170668710023e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249450683594,0.0,0.0,0.0001104414113797,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.719970703125,0.0,0.0,0.0005238844896666,285.6671447753906,294.1499938964844,295.07012939453125,293.34161376953125,295.6732177734375,295.0871887207031,285.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175139807164,1.9605332468586312e-08,0.0011174944229424,-0.0503623038530349,0.0,0.0,0.0,-0.0145320203155279,60.0,15.789712905883787,-0.0,-8.514543736737323e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.724365234375,0.0,0.0,0.0001043380325427,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.723876953125,0.0,0.0,0.0001098725551855,299.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73211669921875,0.0,0.0,8.115180389722809e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7214660644531,0.0,0.0,0.0001098729044315,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7165222167969,0.0,0.0,0.0005211877869442,285.6627197265625,294.1499938964844,295.062255859375,293.3398132324219,295.6672058105469,295.0797424316406,285.3164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117636458948,1.8932567513729737e-08,0.0011117446701973,-0.0486057065427303,0.0,0.0,0.0,-0.0141985174268484,60.0,15.716833114624023,-0.0,-8.427105768760158e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72088623046875,0.0,0.0,0.0001037695401464,298.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7204284667969,0.0,0.0,0.0001092739112209,299.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,8.070964395301417e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.718017578125,0.0,0.0,0.0001092742531909,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7131042480469,0.0,0.0,0.0005183480679988,285.6584167480469,294.1499938964844,295.0543518066406,293.3380126953125,295.6612243652344,295.0724182128906,285.3222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057000374421,1.8224133313538005e-08,0.0011056817602366,-0.0467555001378059,0.0,0.0,0.0,-0.0138472896069288,60.0,15.636953353881836,-0.0,-8.335519652291623e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7141418457031,0.0,0.0,0.0001026119934977,298.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7136535644531,0.0,0.0,0.0001080549700418,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72174072265625,0.0,0.0,7.980933150975034e-05,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113037109375,0.0,0.0,0.0001080552974599,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064514160156,0.0,0.0,0.0005125658935867,285.6500244140625,294.1499938964844,295.0384826660156,293.3344421386719,295.6492614746094,295.0578918457031,285.3338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933671146631,1.6781669387455622e-08,0.0010933503508567,-0.042986799031496,0.0,0.0,0.0,-0.0131322126835584,60.0,15.469253540039062,-0.0,-8.150581720656191e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7141418457031,0.0,0.0,0.0001026119934977,298.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7136535644531,0.0,0.0,0.0001080549700418,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72174072265625,0.0,0.0,7.980933150975034e-05,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113037109375,0.0,0.0,0.0001080552974599,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064514160156,0.0,0.0,0.0005125658935867,285.6500244140625,294.1499938964844,295.0384826660156,293.3344421386719,295.6492614746094,295.0578918457031,285.3338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933671146631,1.6781669387455622e-08,0.0010933503508567,-0.042986799031496,0.0,0.0,0.0,-0.0131322126835584,60.0,15.469253540039062,-0.0,-8.150581720656191e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70758056640625,0.0,0.0,0.000101470228401,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70709228515625,0.0,0.0,0.0001068526471499,299.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.715087890625,0.0,0.0,7.892129360698164e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70477294921875,0.0,0.0,0.000106852967292,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999816894531,0.0,0.0,0.0005068625905551,285.64190673828125,294.1499938964844,295.0224914550781,293.3309326171875,295.63739013671875,295.04351806640625,285.3453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812004329636,1.535890170600851e-08,0.0010811850661411,-0.039267785847187,0.0,0.0,0.0,-0.0124268885701894,60.0,15.296953201293944,-0.0,-7.970198367956982e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70758056640625,0.0,0.0,0.000101470228401,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70709228515625,0.0,0.0,0.0001068526471499,299.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.715087890625,0.0,0.0,7.892129360698164e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70477294921875,0.0,0.0,0.000106852967292,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999816894531,0.0,0.0,0.0005068625905551,285.64190673828125,294.1499938964844,295.0224914550781,293.3309326171875,295.63739013671875,295.04351806640625,285.3453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812004329636,1.535890170600851e-08,0.0010811850661411,-0.039267785847187,0.0,0.0,0.0,-0.0124268885701894,60.0,15.296953201293944,-0.0,-7.970198367956982e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.701171875,0.0,0.0,0.0001003954967018,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007141113281,0.0,0.0,0.0001057209083228,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7085876464844,0.0,0.0,7.808538794051856e-05,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69842529296875,0.0,0.0,0.000105721221189,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936950683594,0.0,0.0,0.0005014941561967,285.634033203125,294.1499938964844,295.0063781738281,293.32745361328125,295.62554931640625,295.029296875,285.3568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697478428483,1.4019676086718393e-08,0.0010697338730096,-0.0357656851410865,0.0,0.0,0.0,-0.011762979440391,60.0,15.127182960510254,-0.0,-7.802249513133577e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.701171875,0.0,0.0,0.0001003954967018,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007141113281,0.0,0.0,0.0001057209083228,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7085876464844,0.0,0.0,7.808538794051856e-05,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69842529296875,0.0,0.0,0.000105721221189,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936950683594,0.0,0.0,0.0005014941561967,285.634033203125,294.1499938964844,295.0063781738281,293.32745361328125,295.62554931640625,295.029296875,285.3568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697478428483,1.4019676086718393e-08,0.0010697338730096,-0.0357656851410865,0.0,0.0,0.0,-0.011762979440391,60.0,15.127182960510254,-0.0,-7.802249513133577e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949462890625,0.0,0.0,9.942278848029672e-05,298.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69451904296875,0.0,0.0,0.0001046966135618,299.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022705078125,0.0,0.0,7.732884114375338e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922302246094,0.0,0.0,0.000104696919152,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875915527344,0.0,0.0,0.0004966353299096,285.62646484375,294.1499938964844,294.99005126953125,293.3240661621094,295.6137390136719,295.0151672363281,285.36834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593825718387,1.2807602089992542e-08,0.0010593697661533,-0.0325949676334857,0.0,0.0,0.0,-0.0111621040850877,60.0,14.965899467468262,-0.0,-7.651785693951751e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949462890625,0.0,0.0,9.942278848029672e-05,298.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69451904296875,0.0,0.0,0.0001046966135618,299.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022705078125,0.0,0.0,7.732884114375338e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922302246094,0.0,0.0,0.000104696919152,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875915527344,0.0,0.0,0.0004966353299096,285.62646484375,294.1499938964844,294.99005126953125,293.3240661621094,295.6137390136719,295.0151672363281,285.36834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593825718387,1.2807602089992542e-08,0.0010593697661533,-0.0325949676334857,0.0,0.0,0.0,-0.0111621040850877,60.0,14.965899467468262,-0.0,-7.651785693951751e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919250488281,0.0,0.0,9.899096039589494e-05,298.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69146728515625,0.0,0.0,0.0001042418807628,299.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991882324219,0.0,0.0,7.699297566432506e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6892395019531,0.0,0.0,0.000104242186353,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846008300781,0.0,0.0,0.0004944782704114,285.622802734375,294.1499938964844,294.9818115234375,293.3223571777344,295.6078491210937,295.0080871582031,285.3740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547820711508,1.2269510740736678e-08,0.001054769847542,-0.0311870351433753,0.0,0.0,0.0,-0.0108953546732664,60.0,14.890910148620604,-0.0,-7.585457240111283e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889038085937,0.0,0.0,9.85684382612817e-05,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884765625,0.0,0.0,0.0001037969486787,299.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961364746094,0.0,0.0,7.666434248676524e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68621826171875,0.0,0.0,0.000103797246993,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.681640625,0.0,0.0,0.0004923677188344,285.619140625,294.1499938964844,294.9735412597656,293.3207092285156,295.6019287109375,295.0010986328125,285.3797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502806399017,1.1743014560749998e-08,0.0010502688819542,-0.0298092626035213,0.0,0.0,0.0,-0.0106343533843755,60.0,14.816941261291504,-0.0,-7.52083693100758e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830139160156,0.0,0.0,9.78367606876418e-05,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825866699219,0.0,0.0,0.0001030264684231,299.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6901550292969,0.0,0.0,7.609526073792949e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68035888671875,0.0,0.0,0.0001030267594614,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67584228515625,0.0,0.0,0.0004887129180133,285.6120300292969,294.1499938964844,294.956787109375,293.3174133300781,295.59014892578125,294.9869079589844,285.3911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424812790006,1.0831292307500462e-08,0.0010424703359603,-0.0274230204522609,0.0,0.0,0.0,-0.010182362049818,60.0,14.6820068359375,-0.0,-7.409589386497829e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830139160156,0.0,0.0,9.78367606876418e-05,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825866699219,0.0,0.0,0.0001030264684231,299.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6901550292969,0.0,0.0,7.609526073792949e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68035888671875,0.0,0.0,0.0001030267594614,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67584228515625,0.0,0.0,0.0004887129180133,285.6120300292969,294.1499938964844,294.956787109375,293.3174133300781,295.59014892578125,294.9869079589844,285.3911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424812790006,1.0831292307500462e-08,0.0010424703359603,-0.0274230204522609,0.0,0.0,0.0,-0.010182362049818,60.0,14.6820068359375,-0.0,-7.409589386497829e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772766113281,0.0,0.0,9.723031689645724e-05,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6768493652344,0.0,0.0,0.0001023878503474,299.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.684326171875,0.0,0.0,7.562358223367482e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746520996094,0.0,0.0,0.0001023881486617,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701965332031,0.0,0.0,0.0004856835876125,285.6051940917969,294.1499938964844,294.9397888183594,293.3141784667969,295.57830810546875,294.9725952148437,285.4024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360185988247,1.0075609679915942e-08,0.0010360084706917,-0.0254448261111974,0.0,0.0,0.0,-0.0098077366128563,60.0,14.56272792816162,-0.0,-7.318009664913917e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772766113281,0.0,0.0,9.723031689645724e-05,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6768493652344,0.0,0.0,0.0001023878503474,299.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.684326171875,0.0,0.0,7.562358223367482e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746520996094,0.0,0.0,0.0001023881486617,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701965332031,0.0,0.0,0.0004856835876125,285.6051940917969,294.1499938964844,294.9397888183594,293.3141784667969,295.57830810546875,294.9725952148437,285.4024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360185988247,1.0075609679915942e-08,0.0010360084706917,-0.0254448261111974,0.0,0.0,0.0,-0.0098077366128563,60.0,14.56272792816162,-0.0,-7.318009664913917e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67169189453125,0.0,0.0,9.6734547696542e-05,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712341308594,0.0,0.0,0.0001018657931126,299.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786193847656,0.0,0.0,7.523798558395356e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690979003906,0.0,0.0,0.000101866076875,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6646728515625,0.0,0.0,0.0004832071717828,285.5985107421875,294.1499938964844,294.9225158691406,293.3110046386719,295.56646728515625,294.9580993652344,285.413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307350894436,9.457839844628781e-09,0.0010307256598025,-0.0238274317234754,0.0,0.0,0.0,-0.0095014804974198,60.0,14.457437515258787,-0.0,-7.243565391945594e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67169189453125,0.0,0.0,9.6734547696542e-05,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712341308594,0.0,0.0,0.0001018657931126,299.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786193847656,0.0,0.0,7.523798558395356e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690979003906,0.0,0.0,0.000101866076875,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6646728515625,0.0,0.0,0.0004832071717828,285.5985107421875,294.1499938964844,294.9225158691406,293.3110046386719,295.56646728515625,294.9580993652344,285.413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307350894436,9.457839844628781e-09,0.0010307256598025,-0.0238274317234754,0.0,0.0,0.0,-0.0095014804974198,60.0,14.457437515258787,-0.0,-7.243565391945594e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6681823730469,0.0,0.0,9.647889964981005e-05,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.667724609375,0.0,0.0,0.0001015965826809,299.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.675048828125,0.0,0.0,7.503914093831554e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66558837890625,0.0,0.0,0.0001015968664432,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612243652344,0.0,0.0,0.00048193015391,285.5943603515625,294.1499938964844,294.9112854003906,293.3090209960937,295.558837890625,294.9486389160156,285.4210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280114365741,9.139269785407578e-09,0.0010280022397637,-0.022993303835392,0.0,0.0,0.0,-0.0093435542657971,60.0,14.398447036743164,-0.0,-7.205324692449723e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66619873046875,0.0,0.0,9.634116577217355e-05,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.665771484375,0.0,0.0,0.0001014515437418,299.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730651855469,0.0,0.0,7.493201701436192e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66363525390625,0.0,0.0,0.0001014518275042,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6592712402344,0.0,0.0,0.0004812421684619,285.592041015625,294.1499938964844,294.9049072265625,293.30792236328125,295.5545349121094,294.9433288574219,285.4250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265426244586,8.967636411227886e-09,0.0010265336604788,-0.022543890401721,0.0,0.0,0.0,-0.0092584639787673,60.0,14.366069793701172,-0.0,-7.184763717305034e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635131835937,0.0,0.0,9.618804324418306e-05,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630859375,0.0,0.0,0.0001012903012451,299.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703491210937,0.0,0.0,7.481292414013296e-05,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609802246094,0.0,0.0,0.0001012905850075,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566467285156,0.0,0.0,0.0004804773197975,285.5888977050781,294.1499938964844,294.89599609375,293.306396484375,295.5485534667969,294.9357604980469,285.4306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249118786305,8.776827264966869e-09,0.0010249031474813,-0.0220442488789558,0.0,0.0,0.0,-0.0091638769954442,60.0,14.326525688171388,-0.0,-7.161940374089681e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6608581542969,0.0,0.0,9.604392107576132e-05,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604309082031,0.0,0.0,0.0001011385465972,299.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676330566406,0.0,0.0,7.470083073712885e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583251953125,0.0,0.0,0.0001011388230836,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540222167969,0.0,0.0,0.0004797574365511,285.5857849121094,294.1499938964844,294.8869934082031,293.3049011230469,295.54254150390625,294.92828369140625,285.436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233763605356,8.597234923968244e-09,0.0010233677458018,-0.0215739626437425,0.0,0.0,0.0,-0.0090748462826013,60.0,14.287960052490234,-0.0,-7.140491220525291e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556091308594,0.0,0.0,9.583007340552284e-05,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552124023437,0.0,0.0,0.000100913355709,299.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66229248046875,0.0,0.0,7.453450234606862e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0001009136249194,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488647460937,0.0,0.0,0.0004786892386619,285.5796813964844,294.1499938964844,294.8686828613281,293.3019714355469,295.53045654296875,294.9127502441406,285.44744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210953187197,8.330729883709864e-09,0.0010210869368165,-0.0208760630339384,0.0,0.0,0.0,-0.0089427195489406,60.0,14.221932411193848,-0.0,-7.108722854809457e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556091308594,0.0,0.0,9.583007340552284e-05,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552124023437,0.0,0.0,0.000100913355709,299.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66229248046875,0.0,0.0,7.453450234606862e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0001009136249194,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488647460937,0.0,0.0,0.0004786892386619,285.5796813964844,294.1499938964844,294.8686828613281,293.3019714355469,295.53045654296875,294.9127502441406,285.44744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210953187197,8.330729883709864e-09,0.0010210869368165,-0.0208760630339384,0.0,0.0,0.0,-0.0089427195489406,60.0,14.221932411193848,-0.0,-7.108722854809457e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.0,9.568715177010743e-05,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65008544921875,0.0,0.0,0.0001007628525258,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571044921875,0.0,0.0,7.442334026563913e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480407714844,0.0,0.0,0.0001007631217362,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64385986328125,0.0,0.0,0.0004779753217007,285.57379150390625,294.1499938964844,294.8500061035156,293.2991027832031,295.51824951171875,294.8963623046875,285.45855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195720242336,8.152603037103745e-09,0.0010195638751611,-0.0204095803201198,0.0,0.0,0.0,-0.0088544143363833,60.0,14.165761947631836,-0.0,-7.087528075544469e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.0,9.568715177010743e-05,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65008544921875,0.0,0.0,0.0001007628525258,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571044921875,0.0,0.0,7.442334026563913e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480407714844,0.0,0.0,0.0001007631217362,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64385986328125,0.0,0.0,0.0004779753217007,285.57379150390625,294.1499938964844,294.8500061035156,293.2991027832031,295.51824951171875,294.8963623046875,285.45855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195720242336,8.152603037103745e-09,0.0010195638751611,-0.0204095803201198,0.0,0.0,0.0,-0.0088544143363833,60.0,14.165761947631836,-0.0,-7.087528075544469e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455078125,0.0,0.0,9.56110961851664e-05,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64508056640625,0.0,0.0,0.0001006827733363,299.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520080566406,0.0,0.0,7.436418673023582e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64306640625,0.0,0.0,0.0001006830352707,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.638916015625,0.0,0.0,0.0004775954585056,285.56805419921875,294.1499938964844,294.8268127441406,293.29351806640625,295.505859375,294.8783264160156,285.4696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187610751017,8.057789102622337e-09,0.0010187530424445,-0.0201612748205661,0.0,0.0,0.0,-0.0088074104860425,60.0,14.116077423095703,-0.0,-7.07625957829805e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455078125,0.0,0.0,9.56110961851664e-05,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64508056640625,0.0,0.0,0.0001006827733363,299.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520080566406,0.0,0.0,7.436418673023582e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64306640625,0.0,0.0,0.0001006830352707,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.638916015625,0.0,0.0,0.0004775954585056,285.56805419921875,294.1499938964844,294.8268127441406,293.29351806640625,295.505859375,294.8783264160156,285.4696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187610751017,8.057789102622337e-09,0.0010187530424445,-0.0201612748205661,0.0,0.0,0.0,-0.0088074104860425,60.0,14.116077423095703,-0.0,-7.07625957829805e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405944824219,0.0,0.0,9.559369209455326e-05,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64019775390625,0.0,0.0,0.000100664445199,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64703369140625,0.0,0.0,7.435065344907343e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63818359375,0.0,0.0,0.0001006647071335,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63409423828125,0.0,0.0,0.0004775085253641,285.5624389648437,294.1499938964844,294.7954406738281,293.2826538085937,295.4931640625,294.8575439453125,285.48065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185746941715,8.036052712157016e-09,0.0010185666615143,-0.0201043505221605,0.0,0.0,0.0,-0.0087966322898864,60.0,14.06877613067627,-0.0,-7.0736774659963e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405944824219,0.0,0.0,9.559369209455326e-05,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64019775390625,0.0,0.0,0.000100664445199,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64703369140625,0.0,0.0,7.435065344907343e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63818359375,0.0,0.0,0.0001006647071335,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63409423828125,0.0,0.0,0.0004775085253641,285.5624389648437,294.1499938964844,294.7954406738281,293.2826538085937,295.4931640625,294.8575439453125,285.48065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185746941715,8.036052712157016e-09,0.0010185666615143,-0.0201043505221605,0.0,0.0,0.0,-0.0087966322898864,60.0,14.06877613067627,-0.0,-7.0736774659963e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381530761719,0.0,0.0,9.560306352796032e-05,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63775634765625,0.0,0.0,0.0001006743113975,299.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,7.435793668264523e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357727050781,0.0,0.0,0.000100674573332,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317138671875,0.0,0.0,0.0004775553243234,285.5597229003906,294.1499938964844,294.7768859863281,293.2753601074219,295.4866943359375,294.8458251953125,285.48614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186745785176,8.047698507596124e-09,0.0010186665458604,-0.0201348476111888,0.0,0.0,0.0,-0.0088024074211716,60.0,14.045137405395508,-0.0,-7.075060892702822e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357727050781,0.0,0.0,9.561768092680722e-05,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353759765625,0.0,0.0,0.0001006897145998,299.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6421203613281,0.0,0.0,7.43693090043962e-05,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333923339844,0.0,0.0,0.0001006899692583,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293640136719,0.0,0.0,0.0004776283749379,285.5570068359375,294.1499938964844,294.7565002441406,293.2668762207031,295.4800720214844,294.8327941894531,285.4916381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188302258029,8.065890177988422e-09,0.0010188221931457,-0.020182492211461,0.0,0.0,0.0,-0.0088114263489842,60.0,14.02066707611084,-0.0,-7.07722165316227e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
