time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878020,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310729980469,0.0,0.0,9.56421936280094e-05,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63067626953125,0.0,0.0,0.0001007155296974,299.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373291015625,0.0,0.0,7.438837928930297e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62872314453125,0.0,0.0,0.0001007157843559,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247253417969,0.0,0.0,0.0004777508438564,285.5517272949219,294.1499938964844,294.71063232421875,293.2465209960937,295.4664001464844,294.8023376464844,285.5025329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190902976319,8.096379566779888e-09,0.0010190821485593,-0.0202623382210731,0.0,0.0,0.0,-0.0088265370577573,60.0,13.96726417541504,-0.0,-7.08084471057191e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310729980469,0.0,0.0,9.56421936280094e-05,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63067626953125,0.0,0.0,0.0001007155296974,299.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373291015625,0.0,0.0,7.438837928930297e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62872314453125,0.0,0.0,0.0001007157843559,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247253417969,0.0,0.0,0.0004777508438564,285.5517272949219,294.1499938964844,294.71063232421875,293.2465209960937,295.4664001464844,294.8023376464844,285.5025329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190902976319,8.096379566779888e-09,0.0010190821485593,-0.0202623382210731,0.0,0.0,0.0,-0.0088265370577573,60.0,13.96726417541504,-0.0,-7.08084471057191e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62646484375,0.0,0.0,9.563886851537971e-05,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0001007120299618,299.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,7.438578904839233e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241455078125,0.0,0.0,0.0001007122846203,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202087402344,0.0,0.0,0.0004777342546731,285.5466003417969,294.1499938964844,294.6584777832031,293.22198486328125,295.4520263671875,294.76617431640625,285.513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190544417127,8.092182923746805e-09,0.0010190464090555,-0.0202513486146926,0.0,0.0,0.0,-0.0088244574144482,60.0,13.905348777770996,-0.0,-7.080345909571406e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62646484375,0.0,0.0,9.563886851537971e-05,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0001007120299618,299.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,7.438578904839233e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241455078125,0.0,0.0,0.0001007122846203,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202087402344,0.0,0.0,0.0004777342546731,285.5466003417969,294.1499938964844,294.6584777832031,293.22198486328125,295.4520263671875,294.76617431640625,285.513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190544417127,8.092182923746805e-09,0.0010190464090555,-0.0202513486146926,0.0,0.0,0.0,-0.0088244574144482,60.0,13.905348777770996,-0.0,-7.080345909571406e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219787597656,0.0,0.0,9.5565956144128e-05,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62158203125,0.0,0.0,0.0001006352540571,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280822753906,0.0,0.0,7.432908023474738e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61968994140625,0.0,0.0,0.0001006355014396,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158142089844,0.0,0.0,0.0004773700493387,285.5416564941406,294.1499938964844,294.6006774902344,293.193603515625,295.43682861328125,294.72430419921875,285.52423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182776022702,8.001285856096274e-09,0.001018269569613,-0.0200132988393306,0.0,0.0,0.0,-0.0087793981656432,60.0,13.83030605316162,-0.0,-7.069548502158798e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219787597656,0.0,0.0,9.5565956144128e-05,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62158203125,0.0,0.0,0.0001006352540571,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280822753906,0.0,0.0,7.432908023474738e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61968994140625,0.0,0.0,0.0001006355014396,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158142089844,0.0,0.0,0.0004773700493387,285.5416564941406,294.1499938964844,294.6006774902344,293.193603515625,295.43682861328125,294.72430419921875,285.52423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182776022702,8.001285856096274e-09,0.001018269569613,-0.0200132988393306,0.0,0.0,0.0,-0.0087793981656432,60.0,13.83030605316162,-0.0,-7.069548502158798e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,9.5448485808447e-05,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184387207031,0.0,0.0,0.0001005115555017,299.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248779296875,0.0,0.0,7.423771603498608e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0001005118028842,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127014160156,0.0,0.0,0.0004767832870129,285.5381774902344,294.1499938964844,294.5558776855469,293.17095947265625,295.4254455566406,294.69110107421875,285.531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170282330363,7.85489362442604e-09,0.0010170203167945,-0.0196299031376838,0.0,0.0,0.0,-0.0087068378925323,60.0,13.76670742034912,-0.0,-7.052175021726725e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6176147460937,0.0,0.0,9.537787991575895e-05,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61724853515625,0.0,0.0,0.0001004372024908,299.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236572265625,0.0,0.0,7.418279710691422e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153564453125,0.0,0.0,0.0001004374498734,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61151123046875,0.0,0.0,0.0004764306067954,285.5368957519531,294.1499938964844,294.5378112792969,293.1617126464844,295.4207763671875,294.6775207519531,285.5350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162751423195,7.766906229278447e-09,0.0010162674589082,-0.0193994659930467,0.0,0.0,0.0,-0.0086632156744599,60.0,13.73766803741455,-0.0,-7.041743543823031e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.615478515625,0.0,0.0,9.52515983954072e-05,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150817871094,0.0,0.0,0.0001003042270895,299.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214599609375,0.0,0.0,7.408457895508036e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132202148437,0.0,0.0,0.0001003044671961,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094055175781,0.0,0.0,0.0004757998103741,285.5345458984375,294.1499938964844,294.50469970703125,293.14459228515625,295.4125061035156,294.65301513671875,285.54034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014934037812,7.609548546838596e-09,0.0010149264708161,-0.0189873352646827,0.0,0.0,0.0,-0.0085852304473519,60.0,13.68634796142578,-0.0,-7.02310671840678e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61334228515625,0.0,0.0,9.509035589871928e-05,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61297607421875,0.0,0.0,0.0001001344353426,299.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192932128906,0.0,0.0,7.39591705496423e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111145019531,0.0,0.0,0.0001001346754492,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073303222656,0.0,0.0,0.00047499439097,285.5322570800781,294.1499938964844,294.4705505371094,293.1267395019531,295.404052734375,294.6278076171875,285.54571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132138850167,7.408626157001663e-09,0.0010132065508514,-0.0184610988944768,0.0,0.0,0.0,-0.0084856152534484,60.0,13.630512237548828,-0.0,-6.999346879865699e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092224121094,0.0,0.0,9.465595940127967e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088562011719,0.0,0.0,9.967699588742109e-05,299.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151123046875,0.0,0.0,7.362130418187007e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070251464844,0.0,0.0,9.967723599402234e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.603271484375,0.0,0.0,0.0004728245257865,285.5278625488281,294.1499938964844,294.3995056152344,293.0889892578125,295.3861999511719,294.5762634277344,285.5563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085832327604,6.867348467665124e-09,0.0010085763642564,-0.0170433614403009,0.0,0.0,0.0,-0.0082172714173793,60.0,13.499202728271484,-0.0,-6.935538010566233e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092224121094,0.0,0.0,9.465595940127967e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088562011719,0.0,0.0,9.967699588742109e-05,299.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151123046875,0.0,0.0,7.362130418187007e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070251464844,0.0,0.0,9.967723599402234e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.603271484375,0.0,0.0,0.0004728245257865,285.5278625488281,294.1499938964844,294.3995056152344,293.0889892578125,295.3861999511719,294.5762634277344,285.5563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085832327604,6.867348467665124e-09,0.0010085763642564,-0.0170433614403009,0.0,0.0,0.0,-0.0082172714173793,60.0,13.499202728271484,-0.0,-6.935538010566233e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.605224609375,0.0,0.0,9.405743912793696e-05,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048889160156,0.0,0.0,9.904673788696527e-05,299.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6110534667969,0.0,0.0,7.315578841371462e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6030578613281,0.0,0.0,9.904697071760892e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.599365234375,0.0,0.0,0.0004698348348028,285.52362060546875,294.1499938964844,294.3253173828125,293.04888916015625,295.36749267578125,294.5256042480469,285.56695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022080969065,6.121594786634432e-09,0.0010022020433098,-0.0150898834690451,0.0,0.0,0.0,-0.0078475829213857,60.0,13.346957206726074,-0.0,-6.84810146367454e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.605224609375,0.0,0.0,9.405743912793696e-05,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048889160156,0.0,0.0,9.904673788696527e-05,299.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6110534667969,0.0,0.0,7.315578841371462e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6030578613281,0.0,0.0,9.904697071760892e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.599365234375,0.0,0.0,0.0004698348348028,285.52362060546875,294.1499938964844,294.3253173828125,293.04888916015625,295.36749267578125,294.5256042480469,285.56695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022080969065,6.121594786634432e-09,0.0010022020433098,-0.0150898834690451,0.0,0.0,0.0,-0.0078475829213857,60.0,13.346957206726074,-0.0,-6.84810146367454e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60137939453125,0.0,0.0,9.328620217274874e-05,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010131835937,0.0,0.0,9.823458094615488e-05,299.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60711669921875,0.0,0.0,7.25559366401285e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992431640625,0.0,0.0,9.823481377679856e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955810546875,0.0,0.0,0.0004659823316615,285.5195617675781,294.1499938964844,294.24859619140625,293.0067749023437,295.3479309082031,294.4781494140625,285.5774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939906885847,5.1606456885622265e-09,0.0009939855663105,-0.0125724617391824,0.0,0.0,0.0,-0.0073712016455829,60.0,13.171805381774902,-0.0,-6.736252089467598e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60137939453125,0.0,0.0,9.328620217274874e-05,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010131835937,0.0,0.0,9.823458094615488e-05,299.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60711669921875,0.0,0.0,7.25559366401285e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992431640625,0.0,0.0,9.823481377679856e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955810546875,0.0,0.0,0.0004659823316615,285.5195617675781,294.1499938964844,294.24859619140625,293.0067749023437,295.3479309082031,294.4781494140625,285.5774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939906885847,5.1606456885622265e-09,0.0009939855663105,-0.0125724617391824,0.0,0.0,0.0,-0.0073712016455829,60.0,13.171805381774902,-0.0,-6.736252089467598e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59765625,0.0,0.0,9.255114127881824e-05,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973205566406,0.0,0.0,9.74605354713276e-05,299.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60333251953125,0.0,0.0,7.198422099463642e-05,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955505371094,0.0,0.0,9.746076102601364e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919189453125,0.0,0.0,0.000462310592411,285.51568603515625,294.1499938964844,294.1700134277344,292.9630432128906,295.32745361328125,294.4361877441406,285.5879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861541911959,4.244780971163209e-09,0.000986149883829,-0.0101729342713952,0.0,0.0,0.0,-0.0069171474315226,60.0,12.989307403564451,-0.0,-6.630506987903574e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59765625,0.0,0.0,9.255114127881824e-05,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973205566406,0.0,0.0,9.74605354713276e-05,299.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60333251953125,0.0,0.0,7.198422099463642e-05,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955505371094,0.0,0.0,9.746076102601364e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919189453125,0.0,0.0,0.000462310592411,285.51568603515625,294.1499938964844,294.1700134277344,292.9630432128906,295.32745361328125,294.4361877441406,285.5879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861541911959,4.244780971163209e-09,0.000986149883829,-0.0101729342713952,0.0,0.0,0.0,-0.0069171474315226,60.0,12.989307403564451,-0.0,-6.630506987903574e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958251953125,0.0,0.0,9.21950995689258e-05,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954895019531,0.0,0.0,9.708561265142636e-05,299.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014709472656,0.0,0.0,7.170730532379821e-05,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5937194824219,0.0,0.0,9.708583820611238e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59014892578125,0.0,0.0,0.0004605321446433,285.5137939453125,294.1499938964844,294.13018798828125,292.9407043457031,295.3170166015625,294.4158020019531,285.5932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823598666116,3.801173154016624e-09,0.000982356024906,-0.0090106343850493,0.0,0.0,0.0,-0.0066972291097044,60.0,12.897062301635742,-0.0,-6.579588784916268e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59405517578125,0.0,0.0,9.188482363242656e-05,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5937194824219,0.0,0.0,9.675887849880382e-05,299.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59967041015625,0.0,0.0,7.146597636165097e-05,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59197998046875,0.0,0.0,9.675909677753224e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884094238281,0.0,0.0,0.0004589822492562,285.511962890625,294.1499938964844,294.09014892578125,292.9180908203125,295.30615234375,294.3986511230469,285.598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979054137133,3.4145779537197996e-09,0.0009790507610887,-0.0079976813867688,0.0,0.0,0.0,-0.0065055796876549,60.0,12.807066917419434,-0.0,-6.535373842098124e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.590576171875,0.0,0.0,9.131910337600856e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,9.616315219318494e-05,299.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961303710937,0.0,0.0,7.102597010089085e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885314941406,0.0,0.0,9.616337047191335e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849914550781,0.0,0.0,0.0004561563837341,285.5084533691406,294.1499938964844,294.0096435546875,292.8722839355469,295.28387451171875,294.3672180175781,285.6087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730249294079,2.7097117882846078e-09,0.0009730221936479,-0.0061507420614361,0.0,0.0,0.0,-0.0061561409384012,60.0,12.631869316101074,-0.0,-6.455142909089774e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.590576171875,0.0,0.0,9.131910337600856e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,9.616315219318494e-05,299.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961303710937,0.0,0.0,7.102597010089085e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885314941406,0.0,0.0,9.616337047191335e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849914550781,0.0,0.0,0.0004561563837341,285.5084533691406,294.1499938964844,294.0096435546875,292.8722839355469,295.28387451171875,294.3672180175781,285.6087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730249294079,2.7097117882846078e-09,0.0009730221936479,-0.0061507420614361,0.0,0.0,0.0,-0.0061561409384012,60.0,12.631869316101074,-0.0,-6.455142909089774e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58721923828125,0.0,0.0,9.085184865398332e-05,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868835449219,0.0,0.0,9.56711155595258e-05,299.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926818847656,0.0,0.0,7.066255056997761e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851745605469,0.0,0.0,9.56713265622966e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816955566406,0.0,0.0,0.0004538223729468,285.5050354003906,294.1499938964844,293.9291687011719,292.8260498046875,295.26080322265625,294.3408203125,285.6190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680454968474,2.1275281536503603e-09,0.0009680434013716,-0.0046252161264419,0.0,0.0,0.0,-0.0058675245381891,60.0,12.46532917022705,-0.0,-6.389249307403588e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58721923828125,0.0,0.0,9.085184865398332e-05,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868835449219,0.0,0.0,9.56711155595258e-05,299.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926818847656,0.0,0.0,7.066255056997761e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851745605469,0.0,0.0,9.56713265622966e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816955566406,0.0,0.0,0.0004538223729468,285.5050354003906,294.1499938964844,293.9291687011719,292.8260498046875,295.26080322265625,294.3408203125,285.6190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680454968474,2.1275281536503603e-09,0.0009680434013716,-0.0046252161264419,0.0,0.0,0.0,-0.0058675245381891,60.0,12.46532917022705,-0.0,-6.389249307403588e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.583984375,0.0,0.0,9.052848326973616e-05,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836181640625,0.0,0.0,9.5330600743182e-05,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893859863281,0.0,0.0,7.041104254312813e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819396972656,0.0,0.0,9.53308117459528e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785217285156,0.0,0.0,0.0004522071103565,285.5018310546875,294.1499938964844,293.84930419921875,292.7797546386719,295.2366943359375,294.3209533691406,285.6292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964599312283,1.7246174488505515e-09,0.0009645975660532,-0.0035694290418177,0.0,0.0,0.0,-0.0056677819229662,60.0,12.314136505126951,-0.0,-6.343844205503046e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.583984375,0.0,0.0,9.052848326973616e-05,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836181640625,0.0,0.0,9.5330600743182e-05,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893859863281,0.0,0.0,7.041104254312813e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819396972656,0.0,0.0,9.53308117459528e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785217285156,0.0,0.0,0.0004522071103565,285.5018310546875,294.1499938964844,293.84930419921875,292.7797546386719,295.2366943359375,294.3209533691406,285.6292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964599312283,1.7246174488505515e-09,0.0009645975660532,-0.0035694290418177,0.0,0.0,0.0,-0.0056677819229662,60.0,12.314136505126951,-0.0,-6.343844205503046e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511474609375,0.0,0.0,9.022374433698133e-05,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506591796875,0.0,0.0,9.500969463260844e-05,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557861328125,0.0,0.0,7.01740209478885e-05,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494384765625,0.0,0.0,9.500990563537924e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461730957031,0.0,0.0,0.0004506848927121,285.4556579589844,294.1499938964844,293.7862854003906,292.74298095703125,295.2049560546875,294.3026428222656,285.6379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011819733772426,1.565901186495466e-09,0.0011819718638435,-0.0029347965028136,0.0,0.0,0.0,-0.0066885836422443,60.0,13.837217330932615,-0.0,-6.301203825387347e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54443359375,0.0,0.0,9.019622666528448e-05,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439147949219,0.0,0.0,9.498072176938877e-05,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54888916015625,0.0,0.0,7.015262235654518e-05,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54278564453125,0.0,0.0,9.498093277215958e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53955078125,0.0,0.0,0.0004505474353209,285.44635009765625,294.1499938964844,293.7707214355469,292.7338256835937,295.197998046875,294.29840087890625,285.6399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011538245016708,1.5037142642171375e-09,0.0011538229882717,-0.0027994567062705,0.0,0.0,0.0,-0.0065189325250685,60.0,13.927184104919434,-0.0,-6.29736049972962e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428161621094,0.0,0.0,9.018934360938148e-05,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423278808594,0.0,0.0,9.497347491560504e-05,299.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472412109375,0.0,0.0,7.014726725174114e-05,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411682128906,0.0,0.0,9.497367864241824e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379638671875,0.0,0.0,0.0004505130636971,285.44488525390625,294.1499938964844,293.7320861816406,292.71112060546875,295.1913452148437,294.2753295898437,285.6448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609835105948,1.3020406974817431e-09,0.0009609822300262,-0.0024620979093015,0.0,0.0,0.0,-0.0054582827724516,60.0,12.778064727783203,-0.0,-6.296396293237194e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.541259765625,0.0,0.0,9.012212831294164e-05,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5407409667969,0.0,0.0,9.490269439993426e-05,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.545654296875,0.0,0.0,7.009498949628323e-05,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53961181640625,0.0,0.0,9.490289812674746e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0004501773219089,285.4434814453125,294.1499938964844,293.6940002441406,292.68865966796875,295.17852783203125,294.2690734863281,285.6498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602684876881,1.218281253656528e-09,0.0009602672653272,-0.0022426096256822,0.0,0.0,0.0,-0.0054167658090591,60.0,12.466143608093262,-0.0,-6.287012865868746e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54571533203125,0.0,0.0,9.003975719679147e-05,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54522705078125,0.0,0.0,9.481595770921558e-05,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502319335937,0.0,0.0,7.003092468949035e-05,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54400634765625,0.0,0.0,9.481615416007116e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54083251953125,0.0,0.0,0.0004497658810578,285.451416015625,294.1499938964844,293.61981201171875,292.6446838378906,295.15631103515625,294.2590637207031,285.65972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008838517242111,1.039959229842679e-09,0.0008838506764732,-0.001850216765888,0.0,0.0,0.0,-0.00495191430673,60.0,11.59998893737793,-0.0,-6.275521258203298e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54571533203125,0.0,0.0,9.003975719679147e-05,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54522705078125,0.0,0.0,9.481595770921558e-05,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502319335937,0.0,0.0,7.003092468949035e-05,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54400634765625,0.0,0.0,9.481615416007116e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54083251953125,0.0,0.0,0.0004497658810578,285.451416015625,294.1499938964844,293.61981201171875,292.6446838378906,295.15631103515625,294.2590637207031,285.65972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008838517242111,1.039959229842679e-09,0.0008838506764732,-0.001850216765888,0.0,0.0,0.0,-0.00495191430673,60.0,11.59998893737793,-0.0,-6.275521258203298e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543518066406,0.0,0.0,9.004133607959375e-05,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.553955078125,0.0,0.0,9.481762390350924e-05,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591125488281,0.0,0.0,7.003214705036953e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525817871094,0.0,0.0,9.48178203543648e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54937744140625,0.0,0.0,0.0004497737681958,285.463623046875,294.1499938964844,293.5487670898437,292.6023254394531,295.1376953125,294.24786376953125,285.66949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006377729587256,7.954116254538232e-10,0.0006377721438184,-0.0014533773064613,0.0,0.0,0.0,-0.003604270517826,60.0,9.522421836853027,-0.0,-6.275738684280442e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543518066406,0.0,0.0,9.004133607959375e-05,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.553955078125,0.0,0.0,9.481762390350924e-05,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591125488281,0.0,0.0,7.003214705036953e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525817871094,0.0,0.0,9.48178203543648e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54937744140625,0.0,0.0,0.0004497737681958,285.463623046875,294.1499938964844,293.5487670898437,292.6023254394531,295.1376953125,294.24786376953125,285.66949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006377729587256,7.954116254538232e-10,0.0006377721438184,-0.0014533773064613,0.0,0.0,0.0,-0.003604270517826,60.0,9.522421836853027,-0.0,-6.275738684280442e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616760253906,0.0,0.0,3.7092231650603935e-05,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.561279296875,0.0,0.0,3.9059810660546646e-05,299.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56658935546875,0.0,0.0,2.884951572923456e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.559814453125,0.0,0.0,3.90598906960804e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565795898437,0.0,0.0,0.0001852828427217,285.4753723144531,294.1499938964844,293.48150634765625,292.5619506835937,295.1091003417969,294.2372131347656,285.6792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005218567093834,6.211613445827875e-10,0.0005218560690991,-0.0011111871572211,0.0,0.0,0.0,-0.0029201279394328,60.0,8.22612476348877,-0.0,-1.0649929826911377e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616760253906,0.0,0.0,3.7092231650603935e-05,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.561279296875,0.0,0.0,3.9059810660546646e-05,299.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56658935546875,0.0,0.0,2.884951572923456e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.559814453125,0.0,0.0,3.90598906960804e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565795898437,0.0,0.0,0.0001852828427217,285.4753723144531,294.1499938964844,293.48150634765625,292.5619506835937,295.1091003417969,294.2372131347656,285.6792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005218567093834,6.211613445827875e-10,0.0005218560690991,-0.0011111871572211,0.0,0.0,0.0,-0.0029201279394328,60.0,8.22612476348877,-0.0,-1.0649929826911377e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64569091796875,0.0,0.0,9.047829371411352e-05,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456298828125,0.0,0.0,9.52777627389878e-05,299.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6525573730469,0.0,0.0,7.037200703052804e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429443359375,0.0,0.0,9.52779591898434e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.639404296875,0.0,0.0,0.0004519564681686,285.59637451171875,294.1499938964844,293.41864013671875,292.5240478515625,294.9787902832031,294.1287841796875,285.6884765625,0.0,0.0,0.0,0.0,1.0,1.0,0.0009506198693998,-2.558487033343937e-10,-0.0009506195783615,-0.0002779893402475,0.0,0.0,0.0,0.0048557026311755,60.0,7.871677398681641,-0.0,-6.33678851613695e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64569091796875,0.0,0.0,9.047829371411352e-05,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456298828125,0.0,0.0,9.52777627389878e-05,299.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6525573730469,0.0,0.0,7.037200703052804e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429443359375,0.0,0.0,9.52779591898434e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.639404296875,0.0,0.0,0.0004519564681686,285.59637451171875,294.1499938964844,293.41864013671875,292.5240478515625,294.9787902832031,294.1287841796875,285.6884765625,0.0,0.0,0.0,0.0,1.0,1.0,0.0009506198693998,-2.558487033343937e-10,-0.0009506195783615,-0.0002779893402475,0.0,0.0,0.0,0.0048557026311755,60.0,7.871677398681641,-0.0,-6.33678851613695e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6411437988281,0.0,0.0,2.6105641154572368e-05,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410827636719,0.0,0.0,2.749042869254481e-05,299.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6479187011719,0.0,0.0,2.0304387362557463e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.638427734375,0.0,0.0,2.749048508121632e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349182128906,0.0,0.0,0.000130402695504,285.5897216796875,294.1499938964844,293.3890686035156,292.5061340332031,294.9499816894531,294.12799072265625,285.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00024878574186,3.1848768067277433e-10,0.0002487854217179,-0.000588524097111,0.0,0.0,0.0,-0.0014058287488296,60.0,7.1450958251953125,-0.0,-5.2753250656678574e-09,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
