time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880360,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.641845703125,0.0,0.0,1.984357186302077e-05,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64178466796875,0.0,0.0,2.0896184651064686e-05,299.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,1.5433890439453535e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391296386719,0.0,0.0,2.089622830681037e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356201171875,0.0,0.0,9.912245877785608e-05,285.59039306640625,294.1499938964844,293.3608093261719,292.4889831542969,294.9466857910156,294.12847900390625,285.69830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002114028029609,2.64420485507344e-10,0.0002114025410264,-0.0004837635497096,0.0,0.0,0.0,-0.0011907774023711,60.0,5.65412187576294,-0.0,-3.0480367119167795e-09,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,1.1384883691789582e-05,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438293457031,0.0,0.0,1.1988800906692632e-05,299.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507263183594,0.0,0.0,8.854909538058564e-06,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64117431640625,0.0,0.0,1.198882546304958e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376342773437,0.0,0.0,5.686968506779522e-05,285.59332275390625,294.1499938964844,293.30865478515625,292.4572448730469,294.9432067871094,294.129638671875,285.7075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001213093491969,1.5172732514834308e-10,0.0001213092036778,-0.0002775845059659,0.0,0.0,0.0,-0.000683300779201,60.0,3.7884092330932617,-0.0,-1.003315763803414e-09,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,1.1384883691789582e-05,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438293457031,0.0,0.0,1.1988800906692632e-05,299.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507263183594,0.0,0.0,8.854909538058564e-06,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64117431640625,0.0,0.0,1.198882546304958e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376342773437,0.0,0.0,5.686968506779522e-05,285.59332275390625,294.1499938964844,293.30865478515625,292.4572448730469,294.9432067871094,294.129638671875,285.7075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001213093491969,1.5172732514834308e-10,0.0001213092036778,-0.0002775845059659,0.0,0.0,0.0,-0.000683300779201,60.0,3.7884092330932617,-0.0,-1.003315763803414e-09,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441650390625,0.0,0.0,5.882498044229578e-06,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441345214844,0.0,0.0,6.194538400450256e-06,299.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510009765625,0.0,0.0,4.575276307150489e-06,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414489746094,0.0,0.0,6.1945511333760805e-06,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6379089355469,0.0,0.0,2.9384211302385665e-05,285.5938415527344,294.1499938964844,293.2628173828125,292.42919921875,294.9423828125,294.1301574707031,285.716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.268058496061713e-05,7.839733723313813e-11,6.268050492508337e-05,-0.0001434274745406,0.0,0.0,0.0,-0.000353061594069,60.0,2.74935245513916,-0.0,-2.6785765272485657e-10,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441650390625,0.0,0.0,5.882498044229578e-06,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441345214844,0.0,0.0,6.194538400450256e-06,299.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510009765625,0.0,0.0,4.575276307150489e-06,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414489746094,0.0,0.0,6.1945511333760805e-06,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6379089355469,0.0,0.0,2.9384211302385665e-05,285.5938415527344,294.1499938964844,293.2628173828125,292.42919921875,294.9423828125,294.1301574707031,285.716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.268058496061713e-05,7.839733723313813e-11,6.268050492508337e-05,-0.0001434274745406,0.0,0.0,0.0,-0.000353061594069,60.0,2.74935245513916,-0.0,-2.6785765272485657e-10,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.644287109375,0.0,0.0,2.697357331271633e-06,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64422607421875,0.0,0.0,2.8404399472492514e-06,299.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.651123046875,0.0,0.0,2.0979446162527893e-06,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415405273437,0.0,0.0,2.840445858964813e-06,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380310058594,0.0,0.0,1.3473818398779258e-05,285.5940246582031,294.1499938964844,293.223876953125,292.40533447265625,294.9421691894531,294.1302795410156,285.7252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.8741758796968497e-05,3.594850458976673e-11,2.8741722417180423e-05,-6.576754822162911e-05,0.0,0.0,0.0,-0.0001618939713807,60.0,2.101359367370605,-0.0,-5.631932073479895e-11,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.644287109375,0.0,0.0,2.697357331271633e-06,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64422607421875,0.0,0.0,2.8404399472492514e-06,299.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.651123046875,0.0,0.0,2.0979446162527893e-06,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415405273437,0.0,0.0,2.840445858964813e-06,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380310058594,0.0,0.0,1.3473818398779258e-05,285.5940246582031,294.1499938964844,293.223876953125,292.40533447265625,294.9421691894531,294.1302795410156,285.7252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.8741758796968497e-05,3.594850458976673e-11,2.8741722417180423e-05,-6.576754822162911e-05,0.0,0.0,0.0,-0.0001618939713807,60.0,2.101359367370605,-0.0,-5.631932073479895e-11,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.644287109375,0.0,0.0,1.0919524129349156e-06,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6442565917969,0.0,0.0,1.1498756293804036e-06,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6511535644531,0.0,0.0,8.492963843309553e-07,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415710449219,0.0,0.0,1.1498780168039955e-06,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380310058594,0.0,0.0,5.454512574942783e-06,285.59405517578125,294.1499938964844,293.1958312988281,292.3880615234375,294.942138671875,294.1302795410156,285.7326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.163547858595848e-05,1.4552963001346342e-11,1.1635464034043252e-05,-2.6624467864166945e-05,0.0,0.0,0.0,-6.553925049956888e-05,60.0,1.70563542842865,-0.0,-9.229706408875328e-12,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.644287109375,0.0,0.0,9.457498322262836e-07,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6442565917969,0.0,0.0,9.959176168194972e-07,299.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6511535644531,0.0,0.0,7.355832281064068e-07,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415710449219,0.0,0.0,9.959196631825762e-07,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380310058594,0.0,0.0,4.724202426586999e-06,285.59405517578125,294.1499938964844,293.1925048828125,292.3860168457031,294.942138671875,294.1302795410156,285.7336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.007761875371216e-05,1.2604447867381463e-11,1.0077606020786334e-05,-2.305973066540901e-05,0.0,0.0,0.0,-5.67642564419657e-05,60.0,1.661687970161438,-0.0,-6.923616194254301e-12,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443176269531,0.0,0.0,4.591800575326488e-07,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6442565917969,0.0,0.0,4.835375193579239e-07,299.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6511535644531,0.0,0.0,3.571400668533897e-07,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415710449219,0.0,0.0,4.835384856960445e-07,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380310058594,0.0,0.0,2.293692887178622e-06,285.59405517578125,294.1499938964844,293.1798400878906,292.3782043457031,294.942138671875,294.1303100585937,285.7377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-4.894808625977021e-06,6.121659602842389e-12,4.894802259514108e-06,-1.119909848057432e-05,0.0,0.0,0.0,-2.7570727979764342e-05,60.0,1.5000356435775757,-0.0,-1.6320989698614956e-12,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443176269531,0.0,0.0,2.132620267047969e-07,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6442565917969,0.0,0.0,2.245746344442523e-07,299.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6511535644531,0.0,0.0,1.6587047468874516e-07,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415710449219,0.0,0.0,2.245750891916032e-07,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380310058594,0.0,0.0,1.0652848914105562e-06,285.59405517578125,294.1499938964844,293.1693115234375,292.3717041015625,294.942138671875,294.1303100585937,285.7417297363281,0.0,0.0,0.0,0.0,1.0,1.0,-2.2735853235644754e-06,2.8433702874836042e-12,2.27358259508037e-06,-5.201704880164471e-06,0.0,0.0,0.0,-1.2806267477571964e-05,60.0,1.377782702445984,-0.0,-3.5205258847037533e-13,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64422607421875,0.0,0.0,1.9705913345546846e-08,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441650390625,0.0,0.0,2.0751224738546625e-08,299.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65106201171875,0.0,0.0,1.532682247784578e-08,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414794921875,0.0,0.0,2.075126737111077e-08,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6379699707031,0.0,0.0,9.843483184113212e-08,285.59393310546875,294.1499938964844,293.1549377441406,292.3628234863281,294.94219970703125,294.1302795410156,285.74951171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1001055472424929e-07,2.626594417225877e-13,2.100102989288644e-07,-4.805291382581345e-07,0.0,0.0,0.0,-1.1829251889139414e-06,60.0,1.197284460067749,-0.0,-3.005893772008595e-15,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64422607421875,0.0,0.0,1.9705913345546846e-08,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441650390625,0.0,0.0,2.0751224738546625e-08,299.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65106201171875,0.0,0.0,1.532682247784578e-08,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414794921875,0.0,0.0,2.075126737111077e-08,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6379699707031,0.0,0.0,9.843483184113212e-08,285.59393310546875,294.1499938964844,293.1549377441406,292.3628234863281,294.94219970703125,294.1302795410156,285.74951171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1001055472424929e-07,2.626594417225877e-13,2.100102989288644e-07,-4.805291382581345e-07,0.0,0.0,0.0,-1.1829251889139414e-06,60.0,1.197284460067749,-0.0,-3.005893772008595e-15,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64422607421875,0.0,0.0,-2.6659001672868503e-09,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441650390625,0.0,0.0,-2.807314158914664e-09,299.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65106201171875,0.0,0.0,-2.073477833874904e-09,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414794921875,0.0,0.0,-2.807319932074392e-09,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6379699707031,0.0,0.0,-1.3316684643882581e-08,285.59393310546875,294.1499938964844,293.1499938964844,292.3597717285156,294.94219970703125,294.1302795410156,285.7569885253906,0.0,0.0,0.0,0.0,1.0,1.0,2.855122538392152e-08,-3.5675282850479786e-14,-2.855118985678473e-08,6.523681861381192e-08,0.0,0.0,0.0,1.607986632734537e-07,60.0,1.072492599487305,-0.0,-5.5013363864790766e-17,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64422607421875,0.0,0.0,-2.6659001672868503e-09,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441650390625,0.0,0.0,-2.807314158914664e-09,299.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65106201171875,0.0,0.0,-2.073477833874904e-09,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414794921875,0.0,0.0,-2.807319932074392e-09,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6379699707031,0.0,0.0,-1.3316684643882581e-08,285.59393310546875,294.1499938964844,293.1499938964844,292.3597717285156,294.94219970703125,294.1302795410156,285.7569885253906,0.0,0.0,0.0,0.0,1.0,1.0,2.855122538392152e-08,-3.5675282850479786e-14,-2.855118985678473e-08,6.523681861381192e-08,0.0,0.0,0.0,1.607986632734537e-07,60.0,1.072492599487305,-0.0,-5.5013363864790766e-17,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,-2.5584454260013656e-12,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,-2.694159565580501e-12,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,-1.989901949814299e-12,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,-2.694164986591363e-12,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,-1.2779927290040847e-11,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.7640991210937,0.0,0.0,0.0,0.0,1.0,1.0,3.0589274169212644e-11,-3.867871398007336e-17,-3.0589236005296166e-11,6.816103931273075e-11,0.0,0.0,0.0,1.7462298274040222e-10,60.0,1.0117237567901611,-0.0,-5.066788592095969e-23,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,-2.5584454260013656e-12,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,-2.694159565580501e-12,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,-1.989901949814299e-12,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,-2.694164986591363e-12,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,-1.2779927290040847e-11,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.7640991210937,0.0,0.0,0.0,0.0,1.0,1.0,3.0589274169212644e-11,-3.867871398007336e-17,-3.0589236005296166e-11,6.816103931273075e-11,0.0,0.0,0.0,1.7462298274040222e-10,60.0,1.0117237567901611,-0.0,-5.066788592095969e-23,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,-5.116891068843168e-13,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,-5.388318914320567e-13,299.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,-3.979803953838706e-13,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,-5.388330298443378e-13,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,-2.555985371271996e-12,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.7707214355469,0.0,0.0,0.0,0.0,1.0,1.0,4.479471047563743e-12,-7.134081231509529e-18,-4.4794641086698395e-12,1.133941638503666e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.9209043383598328,-0.0,-2.0267154052839512e-24,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,-5.116891068843168e-13,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,-5.388318914320567e-13,299.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,-3.979803953838706e-13,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,-5.388330298443378e-13,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,-2.555985371271996e-12,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.7707214355469,0.0,0.0,0.0,0.0,1.0,1.0,4.479471047563743e-12,-7.134081231509529e-18,-4.4794641086698395e-12,1.133941638503666e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.9209043383598328,-0.0,-2.0267154052839512e-24,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,-7.675336061163662e-13,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,-8.082478913581936e-13,299.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,-5.969706066283331e-13,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,-8.082495176614528e-13,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,-3.833978273748429e-12,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.7738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-8.871981925159811e-13,-2.4330295558892266e-18,8.872006319708696e-13,4.34693166878608e-12,0.0,0.0,0.0,0.0,60.0,0.8860715627670288,-0.0,-4.560109464673664e-24,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,299.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.7767333984375,0.0,0.0,0.0,0.0,1.0,1.0,1.9352796275240447e-12,-3.237522878986609e-18,-1.9352763749175272e-12,3.639482378664516e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.8538538813591003,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,299.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.7824401855469,0.0,0.0,0.0,0.0,1.0,1.0,1.9352796275240447e-12,-3.2375224653963026e-18,-1.9352763749175272e-12,3.639482378664516e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7937641739845276,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,299.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.7824401855469,0.0,0.0,0.0,0.0,1.0,1.0,1.9352796275240447e-12,-3.2375224653963026e-18,-1.9352763749175272e-12,3.639482378664516e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7937641739845276,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,299.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.78778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777899488677175e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.7409055233001709,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,299.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.78778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777899488677175e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.7409055233001709,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,299.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.79278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.77790414156812e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.6933854222297668,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,299.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.79278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.77790414156812e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.6933854222297668,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,299.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.7978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.77790414156812e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.6439870595932007,-0.0,-6.1619219178852456e-33,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,299.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.77790414156812e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.6420493125915527,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,2.558445534421584e-13,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,2.694159457160284e-13,299.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,1.989901976919353e-13,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,2.694165149221689e-13,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,1.277992685635998e-12,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-6.64569365250306e-13,4.062293358653296e-20,6.64569365250306e-13,-2.378975055145061e-12,0.0,0.0,0.0,0.0,60.0,0.6180168986320496,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,2.558445534421584e-13,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,2.694159457160284e-13,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,1.989901976919353e-13,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,2.694165149221689e-13,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,1.277992685635998e-12,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.8030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-6.64569365250306e-13,4.062212256179174e-20,6.64569365250306e-13,-2.378975055145061e-12,0.0,0.0,0.0,0.0,60.0,0.5953158736228943,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.8077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777910345422714e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.5531607866287231,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.8077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777910345422714e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.5531607866287231,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,299.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.8121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777909828434831e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.5144591331481934,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,299.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.8121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777909828434831e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.5144591331481934,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,299.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777909311446951e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.4791171848773956,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,299.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777909311446951e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.4791171848773956,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,299.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.8203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777909311446951e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.4466976523399353,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,299.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.8203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777909311446951e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.4466976523399353,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,299.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.8221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.77790879445907e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.4314879477024078,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
