time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885220,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,299.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.86529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.77791137939848e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.1044597700238227,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,299.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.86529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.77791137939848e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.1044597700238227,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.8662109375,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.77791137939848e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0977934151887893,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.8662109375,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.77791137939848e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0977934151887893,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.8670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777911896386367e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0915743038058281,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.8670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777911896386367e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0915743038058281,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,299.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.86785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777911896386367e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0857714489102363,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,299.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.86785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777911896386367e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0857714489102363,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.8682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.7779124133742495e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0830218270421028,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,299.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.8686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.7779124133742495e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0803702473640441,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,2.558445534421584e-13,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,2.694159457160284e-13,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,1.989901976919353e-13,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,2.694165149221689e-13,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,1.277992685635998e-12,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.8692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-6.64569365250306e-13,4.0621880223721657e-20,6.64569365250306e-13,-2.378975055145061e-12,0.0,0.0,0.0,0.0,60.0,0.0753169432282447,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,2.558445534421584e-13,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,2.694159457160284e-13,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,1.989901976919353e-13,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,2.694165149221689e-13,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,1.277992685635998e-12,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.8692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-6.64569365250306e-13,4.0621880223721657e-20,6.64569365250306e-13,-2.378975055145061e-12,0.0,0.0,0.0,0.0,60.0,0.0753169432282447,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.8699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777910862410597e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.07059857994318,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.8699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777910862410597e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.07059857994318,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,2.558445534421584e-13,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,2.694159457160284e-13,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,1.989901976919353e-13,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,2.694165149221689e-13,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,1.277992685635998e-12,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.8705749511719,0.0,0.0,0.0,0.0,1.0,1.0,1.990936712367719e-12,-2.619110658923084e-18,-1.990934110282505e-12,1.9580055892615134e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0661995112895965,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,2.558445534421584e-13,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,2.694159457160284e-13,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,1.989901976919353e-13,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,2.694165149221689e-13,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,1.277992685635998e-12,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.8705749511719,0.0,0.0,0.0,0.0,1.0,1.0,1.990936712367719e-12,-2.619110658923084e-18,-1.990934110282505e-12,1.9580055892615134e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0661995112895965,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,2.558445534421584e-13,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,2.694159457160284e-13,298.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,1.989901976919353e-13,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,2.694165149221689e-13,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,1.277992685635998e-12,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.8711242675781,0.0,0.0,0.0,0.0,1.0,1.0,1.990936712367719e-12,-2.619110658923084e-18,-1.990934110282505e-12,1.9580055892615134e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0621209479868412,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,2.558445534421584e-13,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,2.694159457160284e-13,298.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,1.989901976919353e-13,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,2.694165149221689e-13,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,1.277992685635998e-12,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.8711242675781,0.0,0.0,0.0,0.0,1.0,1.0,1.990936712367719e-12,-2.619110658923084e-18,-1.990934110282505e-12,1.9580055892615134e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0621209479868412,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.8713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777912930362129e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0602327920496463,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.87164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777912930362129e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.058424811810255,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,2.558445534421584e-13,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,2.694159457160284e-13,298.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,1.989901976919353e-13,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,2.694165149221689e-13,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,1.277992685635998e-12,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.8721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-6.64569365250306e-13,4.062174128322814e-20,6.64569365250306e-13,-2.378975055145061e-12,0.0,0.0,0.0,0.0,60.0,0.0549394860863685,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,2.558445534421584e-13,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,2.694159457160284e-13,298.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,1.989901976919353e-13,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,2.694165149221689e-13,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,1.277992685635998e-12,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.8721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-6.64569365250306e-13,4.062174128322814e-20,6.64569365250306e-13,-2.378975055145061e-12,0.0,0.0,0.0,0.0,60.0,0.0549394860863685,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.87255859375,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777911896386367e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0516849905252456,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.87255859375,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777911896386367e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0516849905252456,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.8729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777911896386367e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0487015731632709,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.8729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777911896386367e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0487015731632709,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.87335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777913447350011e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0459355488419532,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.87335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777913447350011e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0459355488419532,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.87353515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.7778958697619965e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.04466263204813,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.87371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777894835786229e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0434235110878944,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.8740234375,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777894318798346e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0410364978015422,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.8740234375,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777894318798346e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0410364978015422,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,-2.558445534421584e-13,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,-2.694159457160284e-13,298.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,-1.989901976919353e-13,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,-2.694165149221689e-13,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,-1.277992685635998e-12,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.431389937816332e-12,1.4635304509949193e-18,3.43138841993329e-12,-3.3530025544264985e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0388222374022007,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,-2.558445534421584e-13,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,-2.694159457160284e-13,298.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,-1.989901976919353e-13,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,-2.694165149221689e-13,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,-1.277992685635998e-12,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.431389937816332e-12,1.4635304509949193e-18,3.43138841993329e-12,-3.3530025544264985e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0388222374022007,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.8746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777889665907399e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0367371290922164,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.8746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777889665907399e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0367371290922164,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.8748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777891733858936e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0348306633532047,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.8748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777891733858936e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0348306633532047,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.8750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.7778922508468185e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0339255519211292,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.8751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.7778927678346975e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0330437943339347,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777896386749877e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0313862599432468,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
