time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17887680,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777896386749877e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0313862599432468,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887740,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,2.558445534421584e-13,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,2.694159457160284e-13,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,1.989901976919353e-13,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,2.694165149221689e-13,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,1.277992685635998e-12,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.9416809082031,294.13043212890625,285.8755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-6.64569365250306e-13,4.062276879664529e-20,6.64569365250306e-13,-2.378975055145061e-12,0.0,0.0,0.0,0.0,60.0,0.0298356804996728,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,2.558445534421584e-13,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,2.694159457160284e-13,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,1.989901976919353e-13,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,2.694165149221689e-13,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,1.277992685635998e-12,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.9416809082031,294.13043212890625,285.8755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-6.64569365250306e-13,4.062276879664529e-20,6.64569365250306e-13,-2.378975055145061e-12,0.0,0.0,0.0,0.0,60.0,0.0298356804996728,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887860,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.87579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777890699883166e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0283514130860567,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887920,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.94171142578125,294.13043212890625,285.87579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777890699883166e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0283514130860567,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,5.116891068843168e-13,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,5.388318914320567e-13,298.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,3.979803953838706e-13,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,5.388330298443378e-13,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,2.555985371271996e-12,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.9416809082031,294.13043212890625,285.8759765625,0.0,0.0,0.0,0.0,1.0,1.0,2.046594014051828e-12,-2.0006953369322608e-18,-2.046591845647483e-12,2.765290438039997e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0269593615084886,-0.0,-2.0267154052839512e-24,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888040,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,5.116891068843168e-13,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,5.388318914320567e-13,298.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,3.979803953838706e-13,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,5.388330298443378e-13,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,2.555985371271996e-12,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.9416809082031,294.13043212890625,285.8759765625,0.0,0.0,0.0,0.0,1.0,1.0,2.046594014051828e-12,-2.0006953369322608e-18,-2.046591845647483e-12,2.765290438039997e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0269593615084886,-0.0,-2.0267154052839512e-24,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,2.558445534421584e-13,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,2.694159457160284e-13,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,1.989901976919353e-13,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,2.694165149221689e-13,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,1.277992685635998e-12,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.9416809082031,294.13043212890625,285.8760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.64569365250306e-13,4.0625166327952e-20,6.64569365250306e-13,-2.378975055145061e-12,0.0,0.0,0.0,0.0,60.0,0.0261495430022478,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888160,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,-2.558445534421584e-13,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,-2.694159457160284e-13,298.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,-1.989901976919353e-13,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,-2.694165149221689e-13,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,-1.277992685635998e-12,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.9416809082031,294.13043212890625,285.8761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.431389937816332e-12,1.4635323121512977e-18,3.43138841993329e-12,-3.3530025544264985e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0253698918968439,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.9416809082031,294.13043212890625,285.8764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.7778689863920895e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0238388963043689,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.9416809082031,294.13043212890625,285.8764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.7778689863920895e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0238388963043689,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.9416809082031,294.13043212890625,285.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777874673258798e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0224646460264921,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1499938964844,292.3597717285156,294.9416809082031,294.13043212890625,285.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777874673258798e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0224646460264921,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1449279785156,292.3571472167969,294.9416809082031,294.13043212890625,285.87677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777874156270915e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0210399255156517,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1449279785156,292.3571472167969,294.9416809082031,294.13043212890625,285.87677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777874156270915e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0210399255156517,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,2.558445534421584e-13,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,2.694159457160284e-13,298.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,1.989901976919353e-13,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,2.694165149221689e-13,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,1.277992685635998e-12,285.5954284667969,294.1499938964844,293.13043212890625,292.34967041015625,294.9416809082031,294.13043212890625,285.876953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.64569365250306e-13,4.062571239640325e-20,6.64569365250306e-13,-2.378975055145061e-12,0.0,0.0,0.0,0.0,60.0,0.0197326336055994,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,2.558445534421584e-13,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,2.694159457160284e-13,298.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,1.989901976919353e-13,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,2.694165149221689e-13,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,1.277992685635998e-12,285.5954284667969,294.1499938964844,293.13018798828125,292.3495483398437,294.9416809082031,294.13043212890625,285.876953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.64569365250306e-13,4.062569947170618e-20,6.64569365250306e-13,-2.378975055145061e-12,0.0,0.0,0.0,0.0,60.0,0.0197155214846134,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,2.558445534421584e-13,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,2.694159457160284e-13,298.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,1.989901976919353e-13,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,2.694165149221689e-13,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,1.277992685635998e-12,285.5954284667969,294.1499938964844,293.119384765625,292.3439636230469,294.9416809082031,294.13043212890625,285.8770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-6.64569365250306e-13,4.062573824579739e-20,6.64569365250306e-13,-2.378975055145061e-12,0.0,0.0,0.0,0.0,60.0,0.019101234152913,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,293.1063842773437,292.3372802734375,294.9416809082031,294.13043212890625,285.87713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777871054343618e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0185017678886652,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,2.558445534421584e-13,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,2.694159457160284e-13,298.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,1.989901976919353e-13,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,2.694165149221689e-13,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,1.277992685635998e-12,285.5954284667969,294.1499938964844,293.07421875,292.3206787109375,294.9416809082031,294.13043212890625,285.8772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-6.64569365250306e-13,4.062578671341141e-20,6.64569365250306e-13,-2.378975055145061e-12,0.0,0.0,0.0,0.0,60.0,0.0173314344137907,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,2.558445534421584e-13,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,2.694159457160284e-13,298.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,1.989901976919353e-13,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,2.694165149221689e-13,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,1.277992685635998e-12,285.5954284667969,294.1499938964844,293.07421875,292.3206787109375,294.9416809082031,294.13043212890625,285.8772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-6.64569365250306e-13,4.062578671341141e-20,6.64569365250306e-13,-2.378975055145061e-12,0.0,0.0,0.0,0.0,60.0,0.0173314344137907,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,-2.558445534421584e-13,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,-2.694159457160284e-13,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,-1.989901976919353e-13,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,-2.694165149221689e-13,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,-1.277992685635998e-12,285.5954284667969,294.1499938964844,293.0343322753906,292.3000183105469,294.9416809082031,294.13043212890625,285.87744140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.431389937816332e-12,1.4635324155488737e-18,3.43138841993329e-12,-3.3530025544264985e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0162267871201038,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,-2.558445534421584e-13,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,-2.694159457160284e-13,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,-1.989901976919353e-13,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,-2.694165149221689e-13,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,-1.277992685635998e-12,285.5954284667969,294.1499938964844,293.0343322753906,292.3000183105469,294.9416809082031,294.13043212890625,285.87744140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.431389937816332e-12,1.4635324155488737e-18,3.43138841993329e-12,-3.3530025544264985e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0162267871201038,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,292.9873962402344,292.2756652832031,294.9416809082031,294.13043212890625,285.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777873639283032e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0151805244386196,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,292.9873962402344,292.2756652832031,294.9416809082031,294.13043212890625,285.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777873639283032e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0151805244386196,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,292.9347839355469,292.2483215332031,294.9416809082031,294.13043212890625,285.8777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777873639283032e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0142188249155879,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,292.9340515136719,292.2479248046875,294.9416809082031,294.13043212890625,285.8777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777873639283032e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0142063125967979,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,292.9051513671875,292.2328796386719,294.9416809082031,294.13043212890625,285.8777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777873639283032e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0137438541278243,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,292.8749389648437,292.21710205078125,294.9416809082031,294.13043212890625,285.8778381347656,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777873639283032e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0132965585216879,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,-2.558445534421584e-13,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,-2.694159457160284e-13,298.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,-1.989901976919353e-13,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,-2.694165149221689e-13,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,-1.277992685635998e-12,285.5954284667969,294.1499938964844,292.81072998046875,292.1835021972656,294.9416809082031,294.13043212890625,285.8779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.431389937816332e-12,1.4635324155488737e-18,3.43138841993329e-12,-3.3530025544264985e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0124443527311086,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,-2.558445534421584e-13,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,-2.694159457160284e-13,298.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,-1.989901976919353e-13,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,-2.694165149221689e-13,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,-1.277992685635998e-12,285.5954284667969,294.1499938964844,292.81072998046875,292.1835021972656,294.9416809082031,294.13043212890625,285.8779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.431389937816332e-12,1.4635324155488737e-18,3.43138841993329e-12,-3.3530025544264985e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0124443527311086,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,292.7420959472656,292.1474304199219,294.9416809082031,294.13043212890625,285.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777873639283032e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0116469636559486,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,292.7420959472656,292.1474304199219,294.9416809082031,294.13043212890625,285.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777873639283032e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0116469636559486,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,292.6697082519531,292.1092834472656,294.9416809082031,294.13043212890625,285.878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777873639283032e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0109008876606822,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,292.6697082519531,292.1092834472656,294.9416809082031,294.13043212890625,285.878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777873639283032e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0109008876606822,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,292.5941772460937,292.0693054199219,294.9416809082031,294.13043212890625,285.8782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777873639283032e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0102028315886855,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,292.5941772460937,292.0693054199219,294.9416809082031,294.13043212890625,285.8782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777873639283032e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0102028315886855,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,292.5554504394531,292.0487365722656,294.9416809082031,294.13043212890625,285.8783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777873639283032e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0098713915795087,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,292.51617431640625,292.0278625488281,294.9416809082031,294.13043212890625,285.8783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777874156270915e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.009550848044455,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,292.4363708496094,291.9852905273437,294.9416809082031,294.13043212890625,285.8784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777874156270915e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0089398119598627,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890080,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,292.4363708496094,291.9852905273437,294.9416809082031,294.13043212890625,285.8784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777874156270915e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0089398119598627,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
