time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17890140,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,292.3554382324219,291.94195556640625,294.9416809082031,294.13043212890625,285.8785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777874156270915e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0083681736141443,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,292.3554382324219,291.94195556640625,294.9416809082031,294.13043212890625,285.8785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777874156270915e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0083681736141443,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,292.27398681640625,291.8981628417969,294.9416809082031,294.13043212890625,285.87860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777874156270915e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0078333867713809,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,292.27398681640625,291.8981628417969,294.9416809082031,294.13043212890625,285.87860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777874156270915e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0078333867713809,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,292.1927185058594,291.85430908203125,294.9416809082031,294.13043212890625,285.878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777874156270915e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0073330928571522,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,292.1927185058594,291.85430908203125,294.9416809082031,294.13043212890625,285.878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777874156270915e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0073330928571522,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,292.15234375,291.8324584960937,294.9416809082031,294.13043212890625,285.8786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777874156270915e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.007095817476511,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,292.1122741699219,291.81072998046875,294.9416809082031,294.13043212890625,285.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777873639283032e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0068663135170936,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,292.0332946777344,291.767822265625,294.9416809082031,294.13043212890625,285.8787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777873639283032e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0064284051768481,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,292.0332946777344,291.767822265625,294.9416809082031,294.13043212890625,285.8787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777873639283032e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0064284051768481,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,291.9564514160156,291.7259521484375,294.9416809082031,294.13043212890625,285.8788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777873639283032e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0060186102055013,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,291.9564514160156,291.7259521484375,294.9416809082031,294.13043212890625,285.8788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777873639283032e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0060186102055013,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,291.88238525390625,291.6854858398437,294.9416809082031,294.13043212890625,285.87890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777873639283032e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0056341127492487,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,291.88238525390625,291.6854858398437,294.9416809082031,294.13043212890625,285.87890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777873639283032e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0056341127492487,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,291.8117980957031,291.6468505859375,294.9416809082031,294.13043212890625,285.87896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777873639283032e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0052735656499862,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,291.8117980957031,291.6468505859375,294.9416809082031,294.13043212890625,285.87896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777873639283032e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0052735656499862,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,291.7779846191406,291.6282958984375,294.9416809082031,294.13043212890625,285.87896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777874156270915e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.005101952701807,-0.0,-2.802596928649634e-45,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,291.74530029296875,291.6103820800781,294.9416809082031,294.13043212890625,285.8789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777874156270915e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0049361838027834,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,291.6835632324219,291.5765075683594,294.9416809082031,294.13043212890625,285.8790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777873639283032e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0046244831755757,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,291.6835632324219,291.5765075683594,294.9416809082031,294.13043212890625,285.8790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777873639283032e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0046244831755757,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,2.558445534421584e-13,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,2.694159457160284e-13,298.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,1.989901976919353e-13,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,2.694165149221689e-13,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,1.277992685635998e-12,285.5954284667969,294.1499938964844,291.62725830078125,291.5456237792969,294.9416809082031,294.13043212890625,285.87908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.64569365250306e-13,4.0625547606515593e-20,6.64569365250306e-13,-2.378975055145061e-12,0.0,0.0,0.0,0.0,60.0,0.004350671544671,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,2.558445534421584e-13,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,2.694159457160284e-13,298.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,1.989901976919353e-13,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,2.694165149221689e-13,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,1.277992685635998e-12,285.5954284667969,294.1499938964844,291.62725830078125,291.5456237792969,294.9416809082031,294.13043212890625,285.87908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.64569365250306e-13,4.0625547606515593e-20,6.64569365250306e-13,-2.378975055145061e-12,0.0,0.0,0.0,0.0,60.0,0.004350671544671,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,291.5770263671875,291.5180969238281,294.9416809082031,294.13043212890625,285.8791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777877775186095e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0040902746841311,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,291.5770263671875,291.5180969238281,294.9416809082031,294.13043212890625,285.8791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777877775186095e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0040902746841311,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,291.53350830078125,291.4944152832031,294.9416809082031,294.13043212890625,285.879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777878292173982e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0038878959603607,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,291.53350830078125,291.4944152832031,294.9416809082031,294.13043212890625,285.879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777878292173982e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0038878959603607,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,291.5144958496094,291.4841003417969,294.9416809082031,294.13043212890625,285.879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777879326149744e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0037717265076935,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,291.4974060058594,291.4748840332031,294.9416809082031,294.13043212890625,285.8791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.7778824280770425e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0036486811004579,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,2.558445534421584e-13,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,2.694159457160284e-13,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,1.989901976919353e-13,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,2.694165149221689e-13,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,1.277992685635998e-12,285.5954284667969,294.1499938964844,291.4693603515625,291.4599609375,294.9416809082031,294.13043212890625,285.87921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.64569365250306e-13,4.062469134533463e-20,6.64569365250306e-13,-2.378975055145061e-12,0.0,0.0,0.0,0.0,60.0,0.0034364184830337,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,2.558445534421584e-13,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,2.694159457160284e-13,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,1.989901976919353e-13,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,2.694165149221689e-13,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,1.277992685635998e-12,285.5954284667969,294.1499938964844,291.4693603515625,291.4599609375,294.9416809082031,294.13043212890625,285.87921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.64569365250306e-13,4.062469134533463e-20,6.64569365250306e-13,-2.378975055145061e-12,0.0,0.0,0.0,0.0,60.0,0.0034364184830337,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,2.558445534421584e-13,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,2.694159457160284e-13,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,1.989901976919353e-13,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,2.694165149221689e-13,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,1.277992685635998e-12,285.5954284667969,294.1499938964844,291.45001220703125,291.45001220703125,294.9416809082031,294.13043212890625,285.8792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-6.64569365250306e-13,4.0624684882986094e-20,6.64569365250306e-13,-2.378975055145061e-12,0.0,0.0,0.0,0.0,60.0,0.0032173811923712,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,2.558445534421584e-13,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,2.694159457160284e-13,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,1.989901976919353e-13,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,2.694165149221689e-13,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,1.277992685635998e-12,285.5954284667969,294.1499938964844,291.45001220703125,291.45001220703125,294.9416809082031,294.13043212890625,285.8792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-6.64569365250306e-13,4.0624684882986094e-20,6.64569365250306e-13,-2.378975055145061e-12,0.0,0.0,0.0,0.0,60.0,0.0032173811923712,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,291.4359130859375,291.4359130859375,294.9416809082031,294.13043212890625,285.8792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777882945064923e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0030456450767815,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,291.4359130859375,291.4359130859375,294.9416809082031,294.13043212890625,285.8792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777882945064923e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0030456450767815,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,2.558445534421584e-13,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,2.694159457160284e-13,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,1.989901976919353e-13,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,2.694165149221689e-13,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,1.277992685635998e-12,285.5954284667969,294.1499938964844,291.4231872558594,291.4231872558594,294.9416809082031,294.13043212890625,285.8792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-6.64569365250306e-13,4.0624578254235264e-20,6.64569365250306e-13,-2.378975055145061e-12,0.0,0.0,0.0,0.0,60.0,0.0028882848564535,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,2.558445534421584e-13,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,2.694159457160284e-13,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,1.989901976919353e-13,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,2.694165149221689e-13,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,1.277992685635998e-12,285.5954284667969,294.1499938964844,291.4231872558594,291.4231872558594,294.9416809082031,294.13043212890625,285.8792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-6.64569365250306e-13,4.0624578254235264e-20,6.64569365250306e-13,-2.378975055145061e-12,0.0,0.0,0.0,0.0,60.0,0.0028882848564535,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,291.4173278808594,291.4173278808594,294.9416809082031,294.13043212890625,285.8793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-3.3757326361322226e-12,2.0819443254196693e-18,3.375730684568312e-12,-5.034478910148632e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0028202203102409,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,291.4117736816406,291.4117736816406,294.9416809082031,294.13043212890625,285.8793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-3.3757326361322226e-12,2.081944739009976e-18,3.375730684568312e-12,-5.034478910148632e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0027310091536492,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,291.40167236328125,291.40167236328125,294.9416809082031,294.13043212890625,285.8793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-3.3757326361322226e-12,2.0819457729857413e-18,3.375730684568312e-12,-5.034478910148632e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0025597817730158,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,291.40167236328125,291.40167236328125,294.9416809082031,294.13043212890625,285.8793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-3.3757326361322226e-12,2.0819457729857413e-18,3.375730684568312e-12,-5.034478910148632e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0025597817730158,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,2.558445534421584e-13,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,2.694159457160284e-13,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,1.989901976919353e-13,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,2.694165149221689e-13,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,1.277992685635998e-12,285.5954284667969,294.1499938964844,291.39276123046875,291.39276123046875,294.9416809082031,294.13043212890625,285.8793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-6.64569365250306e-13,4.0627046871375846e-20,6.64569365250306e-13,-2.378975055145061e-12,0.0,0.0,0.0,0.0,60.0,0.0024036418180912,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
