time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17892600,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,2.558445534421584e-13,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,2.694159457160284e-13,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,1.989901976919353e-13,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,2.694165149221689e-13,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,1.277992685635998e-12,285.5954284667969,294.1499938964844,291.39276123046875,291.39276123046875,294.9416809082031,294.13043212890625,285.8793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-6.64569365250306e-13,4.0627046871375846e-20,6.64569365250306e-13,-2.378975055145061e-12,0.0,0.0,0.0,0.0,60.0,0.0024036418180912,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,2.558445534421584e-13,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,2.694159457160284e-13,298.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,1.989901976919353e-13,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,2.694165149221689e-13,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,1.277992685635998e-12,285.5954284667969,294.1499938964844,291.38507080078125,291.38507080078125,294.9416809082031,294.13043212890625,285.8793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-6.64569365250306e-13,4.062695639849635e-20,6.64569365250306e-13,-2.378975055145061e-12,0.0,0.0,0.0,0.0,60.0,0.0022593874018639,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,2.558445534421584e-13,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,2.694159457160284e-13,298.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,1.989901976919353e-13,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,2.694165149221689e-13,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,1.277992685635998e-12,285.5954284667969,294.1499938964844,291.38507080078125,291.38507080078125,294.9416809082031,294.13043212890625,285.8793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-6.64569365250306e-13,4.062695639849635e-20,6.64569365250306e-13,-2.378975055145061e-12,0.0,0.0,0.0,0.0,60.0,0.0022593874018639,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,2.558445534421584e-13,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,2.694159457160284e-13,298.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,1.989901976919353e-13,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,2.694165149221689e-13,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,1.277992685635998e-12,285.5954284667969,294.1499938964844,291.3785400390625,291.3785400390625,294.9416809082031,294.13043212890625,285.87939453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.64569365250306e-13,4.0626930549102205e-20,6.64569365250306e-13,-2.378975055145061e-12,0.0,0.0,0.0,0.0,60.0,0.0021252608858048,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892840,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,2.558445534421584e-13,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,2.694159457160284e-13,298.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,1.989901976919353e-13,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,2.694165149221689e-13,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,1.277992685635998e-12,285.5954284667969,294.1499938964844,291.3785400390625,291.3785400390625,294.9416809082031,294.13043212890625,285.87939453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.64569365250306e-13,4.0626930549102205e-20,6.64569365250306e-13,-2.378975055145061e-12,0.0,0.0,0.0,0.0,60.0,0.0021252608858048,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,-2.558445534421584e-13,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,-2.694159457160284e-13,298.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,-1.989901976919353e-13,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,-2.694165149221689e-13,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,-1.277992685635998e-12,285.5954284667969,294.1499938964844,291.37567138671875,291.37567138671875,294.9416809082031,294.13043212890625,285.87939453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.431389937816332e-12,1.4635343801028285e-18,3.43138841993329e-12,-3.3530025544264985e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0020830794237554,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892960,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,291.37310791015625,291.37310791015625,294.9416809082031,294.13043212890625,285.87939453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.77784417097371e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0020174998790025,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,291.3687438964844,291.3687438964844,294.9416809082031,294.13043212890625,285.8794250488281,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.7778421030221825e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0019150145817548,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,291.3687438964844,291.3687438964844,294.9416809082031,294.13043212890625,285.8794250488281,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.7778421030221825e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0019150145817548,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,291.36541748046875,291.36541748046875,294.9416809082031,294.13043212890625,285.8794250488281,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.77784055205853e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0018153502605855,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,291.36541748046875,291.36541748046875,294.9416809082031,294.13043212890625,285.8794250488281,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.77784055205853e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0018153502605855,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,291.3630676269531,291.3630676269531,294.9416809082031,294.13043212890625,285.87945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777843136997944e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0017193243838846,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,291.3630676269531,291.3630676269531,294.9416809082031,294.13043212890625,285.87945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777843136997944e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0017193243838846,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,291.3616638183594,291.3616638183594,294.9416809082031,294.13043212890625,285.87945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777843136997944e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.001627497607842,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,291.3616638183594,291.3616638183594,294.9416809082031,294.13043212890625,285.87945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777843136997944e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.001627497607842,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,291.3612976074219,291.3612976074219,294.9416809082031,294.13043212890625,285.87945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.77784572193736e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0015834668884053,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,291.36114501953125,291.36114501953125,294.9416809082031,294.13043212890625,285.8794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.77784778988889e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0015402730787172,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,291.36151123046875,291.36151123046875,294.9416809082031,294.13043212890625,285.8794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777846755913124e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0014566207537427,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,291.36151123046875,291.36151123046875,294.9416809082031,294.13043212890625,285.8794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777846755913124e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0014566207537427,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,2.558445534421584e-13,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,2.694159457160284e-13,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,1.989901976919353e-13,298.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,2.694165149221689e-13,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,1.277992685635998e-12,285.5954284667969,294.1499938964844,291.3627014160156,291.3627014160156,294.9416809082031,294.13043212890625,285.8794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-6.64569365250306e-13,4.0628229481157855e-20,6.64569365250306e-13,-2.378975055145061e-12,0.0,0.0,0.0,0.0,60.0,0.0013785125920549,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,2.558445534421584e-13,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,2.694159457160284e-13,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,1.989901976919353e-13,298.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,2.694165149221689e-13,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,1.277992685635998e-12,285.5954284667969,294.1499938964844,291.3627014160156,291.3627014160156,294.9416809082031,294.13043212890625,285.8794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-6.64569365250306e-13,4.0628229481157855e-20,6.64569365250306e-13,-2.378975055145061e-12,0.0,0.0,0.0,0.0,60.0,0.0013785125920549,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,291.3646545410156,291.3646545410156,294.9416809082031,294.13043212890625,285.8795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777849857840421e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0012836671667173,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,291.3646545410156,291.3646545410156,294.9416809082031,294.13043212890625,285.8795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777849857840421e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0012836671667173,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,291.3673400878906,291.3673400878906,294.9416809082031,294.13043212890625,285.8795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777848306876777e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0012239762581884,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,291.3673400878906,291.3673400878906,294.9416809082031,294.13043212890625,285.8795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777848306876777e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0012239762581884,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,291.3689270019531,291.3689270019531,294.9416809082031,294.13043212890625,285.8795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.77784778988889e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.001196481171064,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,-2.558445534421584e-13,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,-2.694159457160284e-13,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,-1.989901976919353e-13,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,-2.694165149221689e-13,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,-1.277992685635998e-12,285.5954284667969,294.1499938964844,291.3706970214844,291.3706970214844,294.9416809082031,294.13043212890625,285.8795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.758838059881978e-13,-1.1961979813293921e-18,7.75884998610588e-13,9.8397830682051e-13,0.0,0.0,0.0,0.0,60.0,0.001162082189694,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,291.3747253417969,291.3747253417969,294.9416809082031,294.13043212890625,285.8795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777853476755601e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0011165356263518,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,291.3747253417969,291.3747253417969,294.9416809082031,294.13043212890625,285.8795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777853476755601e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0011165356263518,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,2.558445534421584e-13,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,2.694159457160284e-13,298.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,1.989901976919353e-13,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,2.694165149221689e-13,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,1.277992685635998e-12,285.5954284667969,294.1499938964844,291.3793640136719,291.3793640136719,294.9416809082031,294.13043212890625,285.8795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-6.64569365250306e-13,4.062762525156978e-20,6.64569365250306e-13,-2.378975055145061e-12,0.0,0.0,0.0,0.0,60.0,0.0013300199061632,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,2.558445534421584e-13,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,2.694159457160284e-13,298.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,1.989901976919353e-13,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,2.694165149221689e-13,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,1.277992685635998e-12,285.5954284667969,294.1499938964844,291.3793640136719,291.3793640136719,294.9416809082031,294.13043212890625,285.8795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-6.64569365250306e-13,4.062762525156978e-20,6.64569365250306e-13,-2.378975055145061e-12,0.0,0.0,0.0,0.0,60.0,0.0013300199061632,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,2.558445534421584e-13,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,2.694159457160284e-13,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,1.989901976919353e-13,298.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,2.694165149221689e-13,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,1.277992685635998e-12,285.5954284667969,294.1499938964844,291.38458251953125,291.38458251953125,294.9416809082031,294.13043212890625,285.8795471191406,0.0,0.0,0.0,0.0,1.0,1.0,1.990936712367719e-12,-2.619104661863643e-18,-1.990934110282505e-12,1.9580055892615134e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0128340581431984,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,2.558445534421584e-13,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,2.694159457160284e-13,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,1.989901976919353e-13,298.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,2.694165149221689e-13,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,1.277992685635998e-12,285.5954284667969,294.1499938964844,291.38458251953125,291.38458251953125,294.9416809082031,294.13043212890625,285.8795471191406,0.0,0.0,0.0,0.0,1.0,1.0,1.990936712367719e-12,-2.619104661863643e-18,-1.990934110282505e-12,1.9580055892615134e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0128340581431984,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,291.3902893066406,291.3902893066406,294.9416809082031,294.13043212890625,285.87957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.77784520494948e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0642592012882232,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,291.3902893066406,291.3902893066406,294.9416809082031,294.13043212890625,285.87957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.77784520494948e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0642592012882232,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,291.3933410644531,291.3933410644531,294.9416809082031,294.13043212890625,285.87957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.77784520494948e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.1049199700355529,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,-2.558445534421584e-13,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,-2.694159457160284e-13,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,-1.989901976919353e-13,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,-2.694165149221689e-13,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,-1.277992685635998e-12,285.5954284667969,294.1499938964844,291.3965148925781,291.3965148925781,294.9416809082031,294.13043212890625,285.87957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.431389937816332e-12,1.4635351038858645e-18,3.43138841993329e-12,-3.3530025544264985e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0992376208305358,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,291.4031677246094,291.4031677246094,294.9416809082031,294.13043212890625,285.87957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777843653985827e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0343599468469619,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894880,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,291.4031677246094,291.4031677246094,294.9416809082031,294.13043212890625,285.87957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777843653985827e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0343599468469619,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894940,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,291.41021728515625,291.41021728515625,294.9416809082031,294.13043212890625,285.8796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777842620010061e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0212432146072387,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895000,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,291.41021728515625,291.41021728515625,294.9416809082031,294.13043212890625,285.8796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-7.202265585141976e-13,-5.777842620010061e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,0.0212432146072387,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
