time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17899920,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,291.8482971191406,291.5452880859375,294.9416809082031,294.13043212890625,285.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.202266127243062e-13,-5.777767139779166e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,1.5146458281378727e-05,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,291.7723693847656,291.48260498046875,294.9416809082031,294.13043212890625,285.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.202266127243062e-13,-5.777768690742816e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,1.6512056390638463e-05,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.5954284667969,294.1499938964844,291.7723693847656,291.48260498046875,294.9416809082031,294.13043212890625,285.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.202266127243062e-13,-5.777768690742816e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,1.6512056390638463e-05,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.595458984375,294.1499938964844,291.7311096191406,291.4486694335937,294.9416809082031,294.13043212890625,285.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.202266127243062e-13,-5.777769207730697e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,1.6738449630793184e-05,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0,298.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.595458984375,294.1499938964844,291.6878967285156,291.4132080078125,294.9416809082031,294.13043212890625,285.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.202266127243062e-13,-5.777767656767049e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,1.6670408513164148e-05,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.595458984375,294.1499938964844,291.59619140625,291.3382263183594,294.9416809082031,294.13043212890625,285.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.202266127243062e-13,-5.777769207730697e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,1.6263871657429263e-05,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.595458984375,294.1499938964844,291.59619140625,291.3382263183594,294.9416809082031,294.13043212890625,285.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.202266127243062e-13,-5.777769207730697e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,1.6263871657429263e-05,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,2.558445534421584e-13,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,2.694159457160284e-13,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,1.989901976919353e-13,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,2.694165149221689e-13,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,1.277992685635998e-12,285.595458984375,294.1499938964844,291.4985656738281,291.25860595703125,294.9416809082031,294.13043212890625,285.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.64569365250306e-13,4.063615555163673e-20,6.64569365250306e-13,-2.378975055145061e-12,0.0,0.0,0.0,0.0,60.0,1.7506754375062883e-05,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,2.558445534421584e-13,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,2.694159457160284e-13,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,1.989901976919353e-13,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,2.694165149221689e-13,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,1.277992685635998e-12,285.595458984375,294.1499938964844,291.4985656738281,291.25860595703125,294.9416809082031,294.13043212890625,285.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.64569365250306e-13,4.063615555163673e-20,6.64569365250306e-13,-2.378975055145061e-12,0.0,0.0,0.0,0.0,60.0,1.7506754375062883e-05,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,2.558445534421584e-13,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,2.694159457160284e-13,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,1.989901976919353e-13,298.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,2.694165149221689e-13,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,1.277992685635998e-12,285.595458984375,294.1499938964844,291.3963928222656,291.17547607421875,294.9416809082031,294.13043212890625,285.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.64569365250306e-13,4.063583889655849e-20,6.64569365250306e-13,-2.378975055145061e-12,0.0,0.0,0.0,0.0,60.0,9.472587407799438e-06,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,2.558445534421584e-13,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,2.694159457160284e-13,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,1.989901976919353e-13,298.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,2.694165149221689e-13,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,1.277992685635998e-12,285.595458984375,294.1499938964844,291.3963928222656,291.17547607421875,294.9416809082031,294.13043212890625,285.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.64569365250306e-13,4.063583889655849e-20,6.64569365250306e-13,-2.378975055145061e-12,0.0,0.0,0.0,0.0,60.0,9.472587407799438e-06,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0,298.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.595458984375,294.1499938964844,291.2909851074219,291.08984375,294.9416809082031,294.13043212890625,285.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.202266127243062e-13,-5.777774894597413e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,5.345917088561691e-06,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0,298.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.595458984375,294.1499938964844,291.2909851074219,291.08984375,294.9416809082031,294.13043212890625,285.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.202266127243062e-13,-5.777774894597413e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,5.345917088561691e-06,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0,298.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.595458984375,294.1499938964844,291.2374572753906,291.0464172363281,294.9416809082031,294.13043212890625,285.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.202266127243062e-13,-5.7777754115852925e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,8.571684702474158e-06,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.595458984375,294.1499938964844,291.1836242675781,291.00274658203125,294.9416809082031,294.13043212890625,285.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.202266127243062e-13,-5.7777754115852925e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,1.1197381354577374e-05,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0,298.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.595458984375,294.1499938964844,291.07568359375,290.915283203125,294.9416809082031,294.13043212890625,285.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.202266127243062e-13,-5.777772309657994e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,1.601723488420248e-05,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0,298.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.595458984375,294.1499938964844,291.07568359375,290.915283203125,294.9416809082031,294.13043212890625,285.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.202266127243062e-13,-5.777772309657994e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,1.601723488420248e-05,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.595458984375,294.1499938964844,290.9684753417969,290.8285217285156,294.9416809082031,294.13043212890625,285.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.202266127243062e-13,-5.777769207730697e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,2.076462988043204e-05,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.595458984375,294.1499938964844,290.9684753417969,290.8285217285156,294.9416809082031,294.13043212890625,285.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.202266127243062e-13,-5.777769207730697e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,2.076462988043204e-05,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0,298.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.595458984375,294.1499938964844,290.86334228515625,290.7434997558594,294.9416809082031,294.13043212890625,285.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.202266127243062e-13,-5.777767139779166e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,2.269322612846736e-05,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0,298.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.595458984375,294.1499938964844,290.86334228515625,290.7434997558594,294.9416809082031,294.13043212890625,285.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.202266127243062e-13,-5.777767139779166e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,2.269322612846736e-05,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0,298.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.595458984375,294.1499938964844,290.7615661621094,290.6613464355469,294.9416809082031,294.13043212890625,285.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.202266127243062e-13,-5.777768173754936e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,2.0463090550038032e-05,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0,298.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.595458984375,294.1499938964844,290.7615661621094,290.6613464355469,294.9416809082031,294.13043212890625,285.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.202266127243062e-13,-5.777768173754936e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,2.0463090550038032e-05,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0,298.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.595458984375,294.1499938964844,290.7123718261719,290.62164306640625,294.9416809082031,294.13043212890625,285.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.202266127243062e-13,-5.777764554839756e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,1.928831625264138e-05,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0,298.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.595458984375,294.1499938964844,290.6645202636719,290.5830993652344,294.9416809082031,294.13043212890625,285.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.202266127243062e-13,-5.77776248688822e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,1.8083757822751068e-05,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0,298.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.595458984375,294.1499938964844,290.573486328125,290.5098571777344,294.9416809082031,294.13043212890625,285.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-7.202266127243062e-13,-5.777763520863986e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,1.2225553291500546e-05,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0,298.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.595458984375,294.1499938964844,290.573486328125,290.5098571777344,294.9416809082031,294.13043212890625,285.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-7.202266127243062e-13,-5.777763520863986e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,1.2225553291500546e-05,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,2.558445534421584e-13,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,2.694159457160284e-13,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,1.989901976919353e-13,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,2.694165149221689e-13,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,1.277992685635998e-12,285.595458984375,294.1499938964844,290.4898376464844,290.4427490234375,294.9416809082031,294.13043212890625,285.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-6.64569365250306e-13,4.063678239944468e-20,6.64569365250306e-13,-2.378975055145061e-12,0.0,0.0,0.0,0.0,60.0,1.3228836905909702e-05,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,2.558445534421584e-13,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,2.694159457160284e-13,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,1.989901976919353e-13,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,2.694165149221689e-13,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,1.277992685635998e-12,285.595458984375,294.1499938964844,290.4898376464844,290.4427490234375,294.9416809082031,294.13043212890625,285.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-6.64569365250306e-13,4.063678239944468e-20,6.64569365250306e-13,-2.378975055145061e-12,0.0,0.0,0.0,0.0,60.0,1.3228836905909702e-05,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.595458984375,294.1499938964844,290.4148864746094,290.3828430175781,294.9416809082031,294.13043212890625,285.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-7.202266127243062e-13,-5.777764037851869e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,6.399502126441803e-06,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.595458984375,294.1499938964844,290.4148864746094,290.3828430175781,294.9416809082031,294.13043212890625,285.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-7.202266127243062e-13,-5.777764037851869e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,6.399502126441803e-06,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.595458984375,294.1499938964844,290.34991455078125,290.3312683105469,294.9416809082031,294.13043212890625,285.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-7.202266127243062e-13,-5.777764037851869e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,9.671108273323624e-06,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.595458984375,294.1499938964844,290.34991455078125,290.3312683105469,294.9416809082031,294.13043212890625,285.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-7.202266127243062e-13,-5.777764037851869e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,9.671108273323624e-06,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,-2.558445534421584e-13,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,-2.694159457160284e-13,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,-1.989901976919353e-13,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,-2.694165149221689e-13,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,-1.277992685635998e-12,285.595458984375,294.1499938964844,290.3216247558594,290.3089294433594,294.9416809082031,294.13043212890625,285.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-7.758838059881978e-13,-1.1961895027281132e-18,7.75884998610588e-13,9.8397830682051e-13,0.0,0.0,0.0,0.0,60.0,1.0322278285457289e-05,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,-2.558445534421584e-13,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,-2.694159457160284e-13,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,-1.989901976919353e-13,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,-2.694165149221689e-13,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,-1.277992685635998e-12,285.595458984375,294.1499938964844,290.2963256835937,290.2890930175781,294.9416809082031,294.13043212890625,285.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-7.758838059881978e-13,-1.1961893993305369e-18,7.75884998610588e-13,9.8397830682051e-13,0.0,0.0,0.0,0.0,60.0,7.352437933150213e-06,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.595458984375,294.1499938964844,290.25537109375,290.25537109375,294.9416809082031,294.13043212890625,285.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-7.202266127243062e-13,-5.777764037851869e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,3.023512135769124e-06,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.595458984375,294.1499938964844,290.25537109375,290.25537109375,294.9416809082031,294.13043212890625,285.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-7.202266127243062e-13,-5.777764037851869e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,3.023512135769124e-06,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.595458984375,294.1499938964844,290.2284240722656,290.2284240722656,294.9416809082031,294.13043212890625,285.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-7.202266127243062e-13,-5.777763003876103e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,1.6705294001440052e-06,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.595458984375,294.1499938964844,290.2284240722656,290.2284240722656,294.9416809082031,294.13043212890625,285.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-7.202266127243062e-13,-5.777763003876103e-19,7.202271548253929e-13,-6.974983741622753e-13,0.0,0.0,0.0,0.0,60.0,1.6705294001440052e-06,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.595458984375,294.1499938964844,290.216796875,290.216796875,294.9416809082031,294.13043212890625,285.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.3757326361322226e-12,2.081956319538552e-18,3.375730684568312e-12,-5.034478910148632e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.5665531110425945e-06,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.595458984375,294.1499938964844,290.216796875,290.216796875,294.9416809082031,294.13043212890625,285.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.3757326361322226e-12,2.081956319538552e-18,3.375730684568312e-12,-5.034478910148632e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.5665531110425945e-06,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,2.558445534421584e-13,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,2.694159457160284e-13,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,1.989901976919353e-13,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,2.694165149221689e-13,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,1.277992685635998e-12,285.595458984375,294.1499938964844,290.2218017578125,290.2218017578125,294.9416809082031,294.13043212890625,285.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-6.64569365250306e-13,4.063671131361079e-20,6.64569365250306e-13,-2.378975055145061e-12,0.0,0.0,0.0,0.0,60.0,2.911181127274176e-06,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
