time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902440,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,2.558445534421584e-13,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,2.694159457160284e-13,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,1.989901976919353e-13,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,2.694165149221689e-13,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,1.277992685635998e-12,285.595458984375,294.1499938964844,290.2218017578125,290.2218017578125,294.9416809082031,294.13043212890625,285.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-6.64569365250306e-13,4.063671131361079e-20,6.64569365250306e-13,-2.378975055145061e-12,0.0,0.0,0.0,0.0,60.0,2.911181127274176e-06,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0,285.595458984375,294.1499938964844,290.2309875488281,290.2309875488281,294.9416809082031,294.13043212890625,285.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.3757326361322226e-12,2.0819561127433986e-18,3.375730684568312e-12,-5.034478910148632e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0015571206167806e-05,-0.0,-0.0,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,2.558445534421584e-13,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,2.694159457160284e-13,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,1.989901976919353e-13,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,2.694165149221689e-13,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,1.277992685635998e-12,285.595458984375,294.1499938964844,290.24481201171875,290.24481201171875,294.9416809082031,294.13043212890625,285.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-6.64569365250306e-13,4.063633649739573e-20,6.64569365250306e-13,-2.378975055145061e-12,0.0,0.0,0.0,0.0,60.0,6.90388787916163e-06,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,2.558445534421584e-13,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,2.694159457160284e-13,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,1.989901976919353e-13,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,2.694165149221689e-13,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,1.277992685635998e-12,285.595458984375,294.1499938964844,290.2870788574219,290.2870788574219,294.9416809082031,294.13043212890625,285.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-6.64569365250306e-13,4.0636065078757234e-20,6.64569365250306e-13,-2.378975055145061e-12,0.0,0.0,0.0,0.0,60.0,1.766647255863063e-05,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,2.558445534421584e-13,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,2.694159457160284e-13,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,1.989901976919353e-13,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,2.694165149221689e-13,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,1.277992685635998e-12,285.595458984375,294.1499938964844,290.2870788574219,290.2870788574219,294.9416809082031,294.13043212890625,285.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-6.64569365250306e-13,4.0636065078757234e-20,6.64569365250306e-13,-2.378975055145061e-12,0.0,0.0,0.0,0.0,60.0,1.766647255863063e-05,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,2.558445534421584e-13,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,2.694159457160284e-13,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,1.989901976919353e-13,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,2.694165149221689e-13,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,1.277992685635998e-12,285.595458984375,294.1499938964844,290.3500061035156,290.3500061035156,294.9416809082031,294.13043212890625,285.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-6.64569365250306e-13,4.063595521883213e-20,6.64569365250306e-13,-2.378975055145061e-12,0.0,0.0,0.0,0.0,60.0,7.001827270869399e-06,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,2.558445534421584e-13,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,2.694159457160284e-13,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,1.989901976919353e-13,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,2.694165149221689e-13,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,1.277992685635998e-12,285.595458984375,294.1499938964844,290.3500061035156,290.3500061035156,294.9416809082031,294.13043212890625,285.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-6.64569365250306e-13,4.063595521883213e-20,6.64569365250306e-13,-2.378975055145061e-12,0.0,0.0,0.0,0.0,60.0,7.001827270869399e-06,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,2.2947720168531305e-08,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451110839844,0.0,0.0,2.416499533808292e-08,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65203857421875,0.0,0.0,1.784822778461148e-08,298.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424255371094,0.0,0.0,2.416504507607442e-08,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388854980469,0.0,0.0,1.1462827842478873e-07,285.5953674316406,294.1499938964844,290.4269714355469,290.416015625,294.9416809082031,294.13043212890625,285.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-2.445090103719849e-07,3.05787106790259e-13,2.445086977331812e-07,-5.5949846000658e-07,0.0,0.0,0.0,-1.3772514648735523e-06,60.0,3.499832018860616e-05,-0.0,-4.0762380619605455e-15,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,2.2947720168531305e-08,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451110839844,0.0,0.0,2.416499533808292e-08,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65203857421875,0.0,0.0,1.784822778461148e-08,298.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424255371094,0.0,0.0,2.416504507607442e-08,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388854980469,0.0,0.0,1.1462827842478873e-07,285.5953674316406,294.1499938964844,290.4269714355469,290.416015625,294.9416809082031,294.13043212890625,285.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-2.445090103719849e-07,3.05787106790259e-13,2.445086977331812e-07,-5.5949846000658e-07,0.0,0.0,0.0,-1.3772514648735523e-06,60.0,3.499832018860616e-05,-0.0,-4.0762380619605455e-15,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,1.571433045910453e-07,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451110839844,0.0,0.0,1.6547905090646966e-07,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65203857421875,0.0,0.0,1.222225733954474e-07,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424255371094,0.0,0.0,1.654793919669828e-07,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388854980469,0.0,0.0,7.849610597077117e-07,285.5953674316406,294.1499938964844,290.51025390625,290.48712158203125,294.9416809082031,294.13043212890625,285.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6746581650295411e-06,2.094513581671343e-12,1.674656118666462e-06,-3.831850790447788e-06,0.0,0.0,0.0,-9.432827937416732e-06,60.0,0.0035474253818392,-0.0,-1.9114907139766725e-13,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,1.571433045910453e-07,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451110839844,0.0,0.0,1.6547905090646966e-07,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65203857421875,0.0,0.0,1.222225733954474e-07,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424255371094,0.0,0.0,1.654793919669828e-07,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388854980469,0.0,0.0,7.849610597077117e-07,285.5953674316406,294.1499938964844,290.51025390625,290.48712158203125,294.9416809082031,294.13043212890625,285.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6746581650295411e-06,2.094513581671343e-12,1.674656118666462e-06,-3.831850790447788e-06,0.0,0.0,0.0,-9.432827937416732e-06,60.0,0.0035474253818392,-0.0,-1.9114907139766725e-13,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,3.933164691716229e-07,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451416015625,0.0,0.0,4.141801639434562e-07,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65203857421875,0.0,0.0,3.0591280619773897e-07,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424255371094,0.0,0.0,4.141810165947393e-07,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.638916015625,0.0,0.0,1.9646913642645814e-06,285.5953674316406,294.1499938964844,290.5541381835937,290.52447509765625,294.9416809082031,294.13043212890625,285.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-4.193056156509556e-06,5.243918580616347e-12,4.193050699541345e-06,-9.593296454113442e-06,0.0,0.0,0.0,-2.36179621424526e-05,60.0,0.0095831342041492,-0.0,-1.1974701829078893e-12,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,6.455364314206236e-07,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451416015625,0.0,0.0,6.797793048463063e-07,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65203857421875,0.0,0.0,5.020839353164774e-07,298.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424255371094,0.0,0.0,6.79780669088359e-07,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.638916015625,0.0,0.0,3.2245789043372497e-06,285.5953674316406,294.1499938964844,290.5994567871094,290.5629272460937,294.9416809082031,294.13043212890625,285.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-6.881512490508612e-06,8.606241587438834e-12,6.881503850308945e-06,-1.5744479242130183e-05,0.0,0.0,0.0,-3.876109258271754e-05,60.0,0.0160132050514221,-0.0,-3.2256829585880498e-12,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453552246094,0.0,0.0,2.055717004623148e-06,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452941894531,0.0,0.0,2.164763600376318e-06,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522216796875,0.0,0.0,1.5988911172826192e-06,298.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6426086425781,0.0,0.0,2.164768147849827e-06,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390686035156,0.0,0.0,1.0268702681059947e-05,285.5956420898437,294.1499938964844,290.69415283203125,290.64306640625,294.9412841796875,294.1304016113281,285.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-2.190365921705961e-05,2.7396102747490048e-11,2.190363193221856e-05,-5.012116162106395e-05,0.0,0.0,0.0,-0.0001233771181432,60.0,0.055246215313673,-0.0,-3.2712003245061177e-11,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453552246094,0.0,0.0,2.055717004623148e-06,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452941894531,0.0,0.0,2.164763600376318e-06,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522216796875,0.0,0.0,1.5988911172826192e-06,298.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6426086425781,0.0,0.0,2.164768147849827e-06,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390686035156,0.0,0.0,1.0268702681059947e-05,285.5956420898437,294.1499938964844,290.69415283203125,290.64306640625,294.9412841796875,294.1304016113281,285.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-2.190365921705961e-05,2.7396102747490048e-11,2.190363193221856e-05,-5.012116162106395e-05,0.0,0.0,0.0,-0.0001233771181432,60.0,0.055246215313673,-0.0,-3.2712003245061177e-11,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461181640625,0.0,0.0,4.817629360331921e-06,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64605712890625,0.0,0.0,5.073182819614885e-06,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529846191406,0.0,0.0,3.747044956980972e-06,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64337158203125,0.0,0.0,5.073193278803956e-06,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63983154296875,0.0,0.0,2.406498606433161e-05,285.5967712402344,294.1499938964844,290.7939453125,290.72711181640625,294.9395446777344,294.13018798828125,285.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-5.133206650498323e-05,6.420372566928734e-11,5.1332001021364704e-05,-0.000117460709589,0.0,0.0,0.0,-0.0002891389885917,60.0,0.2321472465991974,-0.0,-1.7965826049071154e-10,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461181640625,0.0,0.0,4.817629360331921e-06,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64605712890625,0.0,0.0,5.073182819614885e-06,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529846191406,0.0,0.0,3.747044956980972e-06,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64337158203125,0.0,0.0,5.073193278803956e-06,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63983154296875,0.0,0.0,2.406498606433161e-05,285.5967712402344,294.1499938964844,290.7939453125,290.72711181640625,294.9395446777344,294.13018798828125,285.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-5.133206650498323e-05,6.420372566928734e-11,5.1332001021364704e-05,-0.000117460709589,0.0,0.0,0.0,-0.0002891389885917,60.0,0.2321472465991974,-0.0,-1.7965826049071154e-10,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64776611328125,0.0,0.0,8.721762242203113e-06,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.647705078125,0.0,0.0,9.184413102047984e-06,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546630859375,0.0,0.0,6.783593107684283e-06,298.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449890136719,0.0,0.0,9.18443220143672e-06,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414794921875,0.0,0.0,4.3566880776779726e-05,285.5990600585937,294.1499938964844,290.8984375,290.8146667480469,294.9356994628906,294.1292724609375,285.87994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-9.293111361330376e-05,1.1623374485125736e-10,9.293099719798192e-05,-0.0002126495965057,0.0,0.0,0.0,-0.0005234545678831,60.0,0.4848781824111938,-0.0,-5.888286525035369e-10,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64776611328125,0.0,0.0,8.721762242203113e-06,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.647705078125,0.0,0.0,9.184413102047984e-06,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546630859375,0.0,0.0,6.783593107684283e-06,298.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449890136719,0.0,0.0,9.18443220143672e-06,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414794921875,0.0,0.0,4.3566880776779726e-05,285.5990600585937,294.1499938964844,290.8984375,290.8146667480469,294.9356994628906,294.1292724609375,285.87994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-9.293111361330376e-05,1.1623374485125736e-10,9.293099719798192e-05,-0.0002126495965057,0.0,0.0,0.0,-0.0005234545678831,60.0,0.4848781824111938,-0.0,-5.888286525035369e-10,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512145996094,0.0,0.0,1.4569622180715667e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6511535644531,0.0,0.0,1.5342477126978338e-05,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581726074219,0.0,0.0,1.1331929272273555e-05,298.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,1.5342508049798198e-05,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449279785156,0.0,0.0,7.277807162608951e-05,285.6033020019531,294.1499938964844,291.0072326660156,290.90533447265625,294.9269104003906,294.125,285.8800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001552405010443,1.941673766214791e-10,0.0001552403118694,-0.0003552291018422,0.0,0.0,0.0,-0.0008744258666411,60.0,0.9483473896980286,-0.0,-1.6431493943258602e-09,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512145996094,0.0,0.0,1.4569622180715667e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6511535644531,0.0,0.0,1.5342477126978338e-05,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581726074219,0.0,0.0,1.1331929272273555e-05,298.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,1.5342508049798198e-05,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449279785156,0.0,0.0,7.277807162608951e-05,285.6033020019531,294.1499938964844,291.0072326660156,290.90533447265625,294.9269104003906,294.125,285.8800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001552405010443,1.941673766214791e-10,0.0001552403118694,-0.0003552291018422,0.0,0.0,0.0,-0.0008744258666411,60.0,0.9483473896980286,-0.0,-1.6431493943258602e-09,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,1.765984416124411e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.653076171875,0.0,0.0,1.859662006609141e-05,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601257324219,0.0,0.0,1.373543454974424e-05,298.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502990722656,0.0,0.0,1.8596658264868893e-05,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,8.821432129479945e-05,285.6055603027344,294.1499938964844,291.0630798339844,290.95172119140625,294.921875,294.12225341796875,285.8800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00018816703232,2.3535029480825637e-10,0.0001881667849374,-0.0004305732727516,0.0,0.0,0.0,-0.0010598917724564,60.0,1.1863728761672974,-0.0,-2.414093813740692e-09,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65533447265625,0.0,0.0,2.162861346732825e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552124023437,0.0,0.0,2.277591556776315e-05,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623229980469,0.0,0.0,1.6822255929582752e-05,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524353027344,0.0,0.0,2.277596286148764e-05,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64898681640625,0.0,0.0,0.0001080390866263,285.608154296875,294.1499938964844,291.119873046875,290.9987487792969,294.9162902832031,294.1193542480469,285.88006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002304585359524,2.8824553854889235e-10,0.0002304582449141,-0.0005273442948237,0.0,0.0,0.0,-0.0012981075560674,60.0,1.4551756381988523,-0.0,-3.6210772158540286e-09,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66229248046875,0.0,0.0,3.1533614674117416e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6621398925781,0.0,0.0,3.3206331863766536e-05,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693725585937,0.0,0.0,2.452614535286557e-05,298.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593017578125,0.0,0.0,3.320640098536387e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559143066406,0.0,0.0,0.0001575164787936,285.6140441894531,294.1499938964844,291.2359619140625,291.0944519042969,294.89990234375,294.1053466796875,285.8801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003182113287039,4.0243414156648767e-10,0.0003182109212502,-0.0007397952140308,0.0,0.0,0.0,-0.0017951132031157,60.0,2.0900044441223145,-0.0,-7.697113169058412e-09,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66229248046875,0.0,0.0,3.1533614674117416e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6621398925781,0.0,0.0,3.3206331863766536e-05,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693725585937,0.0,0.0,2.452614535286557e-05,298.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593017578125,0.0,0.0,3.320640098536387e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559143066406,0.0,0.0,0.0001575164787936,285.6140441894531,294.1499938964844,291.2359619140625,291.0944519042969,294.89990234375,294.1053466796875,285.8801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003182113287039,4.0243414156648767e-10,0.0003182109212502,-0.0007397952140308,0.0,0.0,0.0,-0.0017951132031157,60.0,2.0900044441223145,-0.0,-7.697113169058412e-09,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6674499511719,0.0,0.0,3.93391092075035e-05,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672668457031,0.0,0.0,4.142587204114534e-05,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.674560546875,0.0,0.0,3.059708615182899e-05,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6643981933594,0.0,0.0,4.142595935263671e-05,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610717773437,0.0,0.0,0.0001965064293472,285.616943359375,294.1499938964844,291.3551330566406,291.1921081542969,294.8763427734375,294.08380126953125,285.8803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004244542215019,5.295685556738761e-10,0.0004244536976329,-0.0009677907801233,0.0,0.0,0.0,-0.002390026114881,60.0,2.9114761352539062,-0.0,-1.1979241598680801e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6674499511719,0.0,0.0,3.93391092075035e-05,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672668457031,0.0,0.0,4.142587204114534e-05,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.674560546875,0.0,0.0,3.059708615182899e-05,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6643981933594,0.0,0.0,4.142595935263671e-05,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610717773437,0.0,0.0,0.0001965064293472,285.616943359375,294.1499938964844,291.3551330566406,291.1921081542969,294.8763427734375,294.08380126953125,285.8803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004244542215019,5.295685556738761e-10,0.0004244536976329,-0.0009677907801233,0.0,0.0,0.0,-0.002390026114881,60.0,2.9114761352539062,-0.0,-1.1979241598680801e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947021484375,0.0,0.0,9.012725786305964e-05,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943359375,0.0,0.0,9.490811498835684e-05,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7019958496094,0.0,0.0,7.009898399701342e-05,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913452148437,0.0,0.0,9.49083041632548e-05,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881408691406,0.0,0.0,0.0004502030496951,285.6641845703125,294.1499938964844,291.4769287109375,291.2912902832031,294.8025817871094,294.01513671875,285.8804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002660191676113,5.29093990842e-10,0.0002660186437424,-0.0011249779490754,0.0,0.0,0.0,-0.0016150857554748,60.0,3.7346057891845694,-0.0,-6.287709908292527e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947021484375,0.0,0.0,9.012725786305964e-05,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943359375,0.0,0.0,9.490811498835684e-05,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7019958496094,0.0,0.0,7.009898399701342e-05,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913452148437,0.0,0.0,9.49083041632548e-05,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881408691406,0.0,0.0,0.0004502030496951,285.6641845703125,294.1499938964844,291.4769287109375,291.2912902832031,294.8025817871094,294.01513671875,285.8804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002660191676113,5.29093990842e-10,0.0002660186437424,-0.0011249779490754,0.0,0.0,0.0,-0.0016150857554748,60.0,3.7346057891845694,-0.0,-6.287709908292527e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093811035156,0.0,0.0,9.004303865367547e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088928222656,0.0,0.0,9.481942834099756e-05,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.716796875,0.0,0.0,7.003347855061293e-05,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057800292969,0.0,0.0,9.481961751589552e-05,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027282714844,0.0,0.0,0.0004497823538258,285.682861328125,294.1499938964844,291.6009521484375,291.3916015625,294.7509460449219,293.9804382324219,285.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006854888051748,8.451774835549482e-10,0.0006854879902675,-0.0015364965656772,0.0,0.0,0.0,-0.003866646438837,60.0,5.133222579956055,-0.0,-6.275961084156735e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093811035156,0.0,0.0,9.004303865367547e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088928222656,0.0,0.0,9.481942834099756e-05,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.716796875,0.0,0.0,7.003347855061293e-05,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057800292969,0.0,0.0,9.481961751589552e-05,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027282714844,0.0,0.0,0.0004497823538258,285.682861328125,294.1499938964844,291.6009521484375,291.3916015625,294.7509460449219,293.9804382324219,285.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006854888051748,8.451774835549482e-10,0.0006854879902675,-0.0015364965656772,0.0,0.0,0.0,-0.003866646438837,60.0,5.133222579956055,-0.0,-6.275961084156735e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70904541015625,0.0,0.0,9.006029722513631e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7085876464844,0.0,0.0,9.483760368311778e-05,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164306640625,0.0,0.0,7.004689541645348e-05,298.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055053710937,0.0,0.0,9.483779285801576e-05,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024230957031,0.0,0.0,0.0004498685593716,285.6847229003906,294.1499938964844,291.6636962890625,291.4420471191406,294.7214050292969,293.9574890136719,285.8804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007845960790291,9.657482591407531e-10,0.0007845951477065,-0.00175437098369,0.0,0.0,0.0,-0.0044194008223712,60.0,5.596020221710205,-0.0,-6.278365560774546e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353210449219,0.0,0.0,9.015271643875168e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.734619140625,0.0,0.0,9.49349268921651e-05,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.742919921875,0.0,0.0,7.011878187768161e-05,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313232421875,0.0,0.0,9.493511606706306e-05,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284851074219,0.0,0.0,0.0004503302334342,285.722412109375,294.1499938964844,291.726806640625,291.4926452636719,294.7027893066406,293.9305725097656,285.88037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007439286564476,1.0391517646368698e-09,0.0007439276087097,-0.0019880165345966,0.0,0.0,0.0,-0.0042482186108827,60.0,5.600112915039063,-0.0,-6.29125551654397e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71832275390625,0.0,0.0,9.023421443998814e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177734375,0.0,0.0,9.50207468122244e-05,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256774902344,0.0,0.0,7.018217002041638e-05,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146301269531,0.0,0.0,9.502093598712236e-05,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117004394531,0.0,0.0,0.0004507373378146,285.6981811523437,294.1499938964844,291.8540954589844,291.5940246582031,294.651611328125,293.8741149902344,285.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392676340416,1.435599084054217e-09,0.0010392661206424,-0.0027349384035915,0.0,0.0,0.0,-0.0059122554957866,60.0,7.95147180557251,-0.0,-6.302632016286226e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71832275390625,0.0,0.0,9.023421443998814e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177734375,0.0,0.0,9.50207468122244e-05,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256774902344,0.0,0.0,7.018217002041638e-05,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146301269531,0.0,0.0,9.502093598712236e-05,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117004394531,0.0,0.0,0.0004507373378146,285.6981811523437,294.1499938964844,291.8540954589844,291.5940246582031,294.651611328125,293.8741149902344,285.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392676340416,1.435599084054217e-09,0.0010392661206424,-0.0027349384035915,0.0,0.0,0.0,-0.0059122554957866,60.0,7.95147180557251,-0.0,-6.302632016286226e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71612548828125,0.0,0.0,9.055295959115028e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.715576171875,0.0,0.0,9.53564012888819e-05,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.723388671875,0.0,0.0,7.043008372420445e-05,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71246337890625,0.0,0.0,9.535659046377988e-05,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095947265625,0.0,0.0,0.0004523295501712,285.6954040527344,294.1499938964844,291.9823913574219,291.69537353515625,294.6480712890625,293.7839660644531,285.88214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653390734456,1.75523318102222e-09,0.0009653373272158,-0.0036491772625595,0.0,0.0,0.0,-0.0056853620335459,60.0,7.620518207550049,-0.0,-6.347234204895359e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71612548828125,0.0,0.0,9.055295959115028e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.715576171875,0.0,0.0,9.53564012888819e-05,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.723388671875,0.0,0.0,7.043008372420445e-05,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71246337890625,0.0,0.0,9.535659046377988e-05,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095947265625,0.0,0.0,0.0004523295501712,285.6954040527344,294.1499938964844,291.9823913574219,291.69537353515625,294.6480712890625,293.7839660644531,285.88214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653390734456,1.75523318102222e-09,0.0009653373272158,-0.0036491772625595,0.0,0.0,0.0,-0.0056853620335459,60.0,7.620518207550049,-0.0,-6.347234204895359e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140197753906,0.0,0.0,9.091543324757367e-05,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134704589844,0.0,0.0,9.573810530127956e-05,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72119140625,0.0,0.0,7.071200525388122e-05,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104187011719,0.0,0.0,9.573828720021992e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7075500488281,0.0,0.0,0.0004541401867754,285.6927490234375,294.1499938964844,292.1112670898437,291.7962646484375,294.6045837402344,293.6766662597656,285.8830261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687165729701,2.2063111337899954e-09,0.000968714361079,-0.0048316600732505,0.0,0.0,0.0,-0.0059065669775009,60.0,8.508312225341797,-0.0,-6.398146723540776e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140197753906,0.0,0.0,9.091543324757367e-05,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134704589844,0.0,0.0,9.573810530127956e-05,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72119140625,0.0,0.0,7.071200525388122e-05,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104187011719,0.0,0.0,9.573828720021992e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7075500488281,0.0,0.0,0.0004541401867754,285.6927490234375,294.1499938964844,292.1112670898437,291.7962646484375,294.6045837402344,293.6766662597656,285.8830261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687165729701,2.2063111337899954e-09,0.000968714361079,-0.0048316600732505,0.0,0.0,0.0,-0.0059065669775009,60.0,8.508312225341797,-0.0,-6.398146723540776e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
