time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904780,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120056152344,0.0,0.0,9.133940329775214e-05,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7114562988281,0.0,0.0,9.61845726124011e-05,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191162109375,0.0,0.0,7.104175892891362e-05,298.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084350585937,0.0,0.0,9.618475451134144e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70562744140625,0.0,0.0,0.0004562580143101,285.69024658203125,294.1499938964844,292.2403564453125,291.8963623046875,294.564453125,293.5462951660156,285.8842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973233138211,2.734493076417266e-09,0.000973230402451,-0.0062156808562576,0.0,0.0,0.0,-0.0061684073880314,60.0,8.996490478515625,-0.0,-6.457955947780647e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120056152344,0.0,0.0,9.133940329775214e-05,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7114562988281,0.0,0.0,9.61845726124011e-05,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191162109375,0.0,0.0,7.104175892891362e-05,298.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084350585937,0.0,0.0,9.618475451134144e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70562744140625,0.0,0.0,0.0004562580143101,285.69024658203125,294.1499938964844,292.2403564453125,291.8963623046875,294.564453125,293.5462951660156,285.8842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973233138211,2.734493076417266e-09,0.000973230402451,-0.0062156808562576,0.0,0.0,0.0,-0.0061684073880314,60.0,8.996490478515625,-0.0,-6.457955947780647e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71099853515625,0.0,0.0,9.156599844573066e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,9.642318764235824e-05,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71807861328125,0.0,0.0,7.121799717424437e-05,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074890136719,0.0,0.0,9.64233695412986e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046813964844,0.0,0.0,0.0004573898913804,285.6890563964844,294.1499938964844,292.3048400878906,291.9459533691406,294.5452575683594,293.47607421875,285.8848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756491635926,3.016789262844099e-09,0.0009756461367942,-0.0069553791545331,0.0,0.0,0.0,-0.0063083628192543,60.0,9.184940338134766,-0.0,-6.490035531214744e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100524902344,0.0,0.0,9.181406494462864e-05,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095031738281,0.0,0.0,9.668441634858028e-05,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7170715332031,0.0,0.0,7.141094101825729e-05,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70654296875,0.0,0.0,9.6684590971563e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037353515625,0.0,0.0,0.0004586290451698,285.6878662109375,294.1499938964844,292.3692321777344,291.9952087402344,294.5270080566406,293.40740966796875,285.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782918496057,3.3258353848708566e-09,0.0009782885899767,-0.0077651594765484,0.0,0.0,0.0,-0.0064615691080689,60.0,9.349681854248049,-0.0,-6.525246476485337e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082214355469,0.0,0.0,9.222669177688658e-05,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076721191406,0.0,0.0,9.71189365372993e-05,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71514892578125,0.0,0.0,7.173187623266131e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047424316406,0.0,0.0,9.711911116028205e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70196533203125,0.0,0.0,0.0004606902366504,285.6856384277344,294.1499938964844,292.4974670410156,292.09246826171875,294.4931030273437,293.3013916015625,285.8873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826874593272,3.839892848134241e-09,0.0009826836176216,-0.0091120889410376,0.0,0.0,0.0,-0.0067164064384996,60.0,9.64723777770996,-0.0,-6.584025413758354e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082214355469,0.0,0.0,9.222669177688658e-05,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076721191406,0.0,0.0,9.71189365372993e-05,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71514892578125,0.0,0.0,7.173187623266131e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047424316406,0.0,0.0,9.711911116028205e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70196533203125,0.0,0.0,0.0004606902366504,285.6856384277344,294.1499938964844,292.4974670410156,292.09246826171875,294.4931030273437,293.3013916015625,285.8873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826874593272,3.839892848134241e-09,0.0009826836176216,-0.0091120889410376,0.0,0.0,0.0,-0.0067164064384996,60.0,9.64723777770996,-0.0,-6.584025413758354e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064208984375,0.0,0.0,9.25760978134349e-05,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059020996094,0.0,0.0,9.748687443789096e-05,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132568359375,0.0,0.0,7.200363324955106e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7029724121094,0.0,0.0,9.748704906087367e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70025634765625,0.0,0.0,0.000462435564259,285.6834716796875,294.1499938964844,292.62469482421875,292.187744140625,294.4611511230469,293.2119445800781,285.8892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864167077466,4.275183318469544e-09,0.0009864124003797,-0.0102525874972343,0.0,0.0,0.0,-0.0069322315976023,60.0,9.918914794921877,-0.0,-6.634003568706248e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064208984375,0.0,0.0,9.25760978134349e-05,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059020996094,0.0,0.0,9.748687443789096e-05,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132568359375,0.0,0.0,7.200363324955106e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7029724121094,0.0,0.0,9.748704906087367e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70025634765625,0.0,0.0,0.000462435564259,285.6834716796875,294.1499938964844,292.62469482421875,292.187744140625,294.4611511230469,293.2119445800781,285.8892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864167077466,4.275183318469544e-09,0.0009864124003797,-0.0102525874972343,0.0,0.0,0.0,-0.0069322315976023,60.0,9.918914794921877,-0.0,-6.634003568706248e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046813964844,0.0,0.0,9.280337690142916e-05,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70416259765625,0.0,0.0,9.772621706360952e-05,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7114562988281,0.0,0.0,7.218040991574526e-05,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012939453125,0.0,0.0,9.772639168659224e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986083984375,0.0,0.0,0.0004635709046851,285.6814270019531,294.1499938964844,292.7504577636719,292.2806701660156,294.4313049316406,293.1407470703125,285.8914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888320928439,4.558312394209452e-09,0.0009888275526463,-0.0109943998977541,0.0,0.0,0.0,-0.0070725618861615,60.0,10.168793678283691,-0.0,-6.666613927563958e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046813964844,0.0,0.0,9.280337690142916e-05,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70416259765625,0.0,0.0,9.772621706360952e-05,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7114562988281,0.0,0.0,7.218040991574526e-05,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012939453125,0.0,0.0,9.772639168659224e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986083984375,0.0,0.0,0.0004635709046851,285.6814270019531,294.1499938964844,292.7504577636719,292.2806701660156,294.4313049316406,293.1407470703125,285.8914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888320928439,4.558312394209452e-09,0.0009888275526463,-0.0109943998977541,0.0,0.0,0.0,-0.0070725618861615,60.0,10.168793678283691,-0.0,-6.666613927563958e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030029296875,0.0,0.0,9.295202471548691e-05,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024841308594,0.0,0.0,9.788275201572104e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096862792969,0.0,0.0,7.229602488223463e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996459960937,0.0,0.0,9.78829266387038e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969909667969,0.0,0.0,0.0004643134598154,285.6794128417969,294.1499938964844,292.8743591308594,292.3708190917969,294.4031677246094,293.0885925292969,285.8937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904160397127,4.7434802752377445e-09,0.0009904113830998,-0.0114795351400971,0.0,0.0,0.0,-0.0071643595583736,60.0,10.401304244995115,-0.0,-6.687983500341943e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030029296875,0.0,0.0,9.295202471548691e-05,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024841308594,0.0,0.0,9.788275201572104e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096862792969,0.0,0.0,7.229602488223463e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996459960937,0.0,0.0,9.78829266387038e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969909667969,0.0,0.0,0.0004643134598154,285.6794128417969,294.1499938964844,292.8743591308594,292.3708190917969,294.4031677246094,293.0885925292969,285.8937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904160397127,4.7434802752377445e-09,0.0009904113830998,-0.0114795351400971,0.0,0.0,0.0,-0.0071643595583736,60.0,10.401304244995115,-0.0,-6.687983500341943e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021789550781,0.0,0.0,9.299780504079536e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7016906738281,0.0,0.0,9.793095523491502e-05,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088317871094,0.0,0.0,7.233162614284083e-05,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,9.793112985789776e-05,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962280273437,0.0,0.0,0.0004645421286113,285.678466796875,294.1499938964844,292.9354858398437,292.41473388671875,294.3901062011719,293.07342529296875,285.89501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909038199111,4.800497777068813e-09,0.0009908990468829,-0.0116289174184203,0.0,0.0,0.0,-0.0071926261298358,60.0,10.509746551513672,-0.0,-6.694570231502439e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7013854980469,0.0,0.0,9.302821126766504e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008972167969,0.0,0.0,9.796298400033264e-05,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080078125,0.0,0.0,7.235528028104454e-05,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6980895996094,0.0,0.0,9.796315134735778e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954650878906,0.0,0.0,0.0004646940506063,285.67755126953125,294.1499938964844,292.9960021972656,292.45782470703125,294.377685546875,293.0649108886719,285.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912279201671,4.838370593063246e-09,0.0009912231471389,-0.0117281414568424,0.0,0.0,0.0,-0.0072114025242626,60.0,10.613847732543944,-0.0,-6.698947885297457e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005310058594,0.0,0.0,9.304806735599414e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000427246094,0.0,0.0,9.798389510251582e-05,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70709228515625,0.0,0.0,7.237071986310184e-05,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.697265625,0.0,0.0,9.798406244954094e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69464111328125,0.0,0.0,0.0004647932364605,285.67657470703125,294.1499938964844,293.0625915527344,292.5047607421875,294.3645935058594,293.0625915527344,285.8978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914393303915,4.863089930751131e-09,0.000991434440948,-0.0117929056286811,0.0,0.0,0.0,-0.0072236568666994,60.0,10.725105285644531,-0.0,-6.701805688180684e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998596191406,0.0,0.0,9.305698040407152e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993713378906,0.0,0.0,9.79932738118805e-05,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7063903808594,0.0,0.0,7.237765385070816e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69659423828125,0.0,0.0,9.799344843486324e-05,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940002441406,0.0,0.0,0.0004648377362173,285.6758117675781,294.1499938964844,293.114990234375,292.5413513183594,294.354736328125,293.0657653808594,285.8992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915342088788,4.8741775060534565e-09,0.0009915293194353,-0.0118219535797834,0.0,0.0,0.0,-0.0072291535325348,60.0,10.810503959655762,-0.0,-6.703087507275995e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69842529296875,0.0,0.0,9.306932770414278e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69793701171875,0.0,0.0,9.800628322409466e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048645019531,0.0,0.0,7.238725811475888e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951904296875,0.0,0.0,9.80064505711198e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.692626953125,0.0,0.0,0.0004648994363378,285.6741638183594,294.1499938964844,293.2309265136719,292.6209716796875,294.3341369628906,293.0861511230469,285.90234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889531890484022e-09,0.000991660519503,-0.0118621811270713,0.0,0.0,0.0,-0.0072367652319371,60.0,10.994477272033691,-0.0,-6.70486315357266e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69842529296875,0.0,0.0,9.306932770414278e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69793701171875,0.0,0.0,9.800628322409466e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048645019531,0.0,0.0,7.238725811475888e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951904296875,0.0,0.0,9.80064505711198e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.692626953125,0.0,0.0,0.0004648994363378,285.6741638183594,294.1499938964844,293.2309265136719,292.6209716796875,294.3341369628906,293.0861511230469,285.90234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889531890484022e-09,0.000991660519503,-0.0118621811270713,0.0,0.0,0.0,-0.0072367652319371,60.0,10.994477272033691,-0.0,-6.70486315357266e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6970520019531,0.0,0.0,9.308840526500715e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6965637207031,0.0,0.0,9.802637941902503e-05,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033996582031,0.0,0.0,7.24020937923342e-05,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,9.802653949009256e-05,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913146972656,0.0,0.0,0.0004649947513826,285.672607421875,294.1499938964844,293.34332275390625,292.69635009765625,294.31591796875,293.1229553222656,285.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913268458750508e-09,0.0009918635478243,-0.0119243683293461,0.0,0.0,0.0,-0.0072485320270061,60.0,11.167713165283203,-0.0,-6.707607980160901e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6970520019531,0.0,0.0,9.308840526500715e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6965637207031,0.0,0.0,9.802637941902503e-05,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033996582031,0.0,0.0,7.24020937923342e-05,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,9.802653949009256e-05,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913146972656,0.0,0.0,0.0004649947513826,285.672607421875,294.1499938964844,293.34332275390625,292.69635009765625,294.31591796875,293.1229553222656,285.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913268458750508e-09,0.0009918635478243,-0.0119243683293461,0.0,0.0,0.0,-0.0072485320270061,60.0,11.167713165283203,-0.0,-6.707607980160901e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957397460937,0.0,0.0,9.312485781265424e-05,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952514648437,0.0,0.0,9.806476009543984e-05,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020263671875,0.0,0.0,7.243044819915667e-05,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925964355469,0.0,0.0,9.806492744246498e-05,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900939941406,0.0,0.0,0.0004651768540497,285.67120361328125,294.1499938964844,293.4518737792969,292.76708984375,294.2999267578125,293.1730041503906,285.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958650823283506e-09,0.0009922515600919,-0.012043266557157,0.0,0.0,0.0,-0.0072710299864411,60.0,11.331921577453612,-0.0,-6.712858890978168e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957397460937,0.0,0.0,9.312485781265424e-05,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952514648437,0.0,0.0,9.806476009543984e-05,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020263671875,0.0,0.0,7.243044819915667e-05,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925964355469,0.0,0.0,9.806492744246498e-05,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900939941406,0.0,0.0,0.0004651768540497,285.67120361328125,294.1499938964844,293.4518737792969,292.76708984375,294.2999267578125,293.1730041503906,285.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958650823283506e-09,0.0009922515600919,-0.012043266557157,0.0,0.0,0.0,-0.0072710299864411,60.0,11.331921577453612,-0.0,-6.712858890978168e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,9.314995259046556e-05,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69464111328125,0.0,0.0,9.809118637349457e-05,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70135498046875,0.0,0.0,7.244996231747791e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919860839844,0.0,0.0,9.809135372051968e-05,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68951416015625,0.0,0.0,0.0004653022042475,285.6705322265625,294.1499938964844,293.5045471191406,292.80059814453125,294.29278564453125,293.2023010253906,285.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925237391144,4.989897384177766e-09,0.0009925187332555,-0.0121251298114657,0.0,0.0,0.0,-0.0072865202091634,60.0,11.41067600250244,-0.0,-6.716474842960451e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69451904296875,0.0,0.0,9.317869989899918e-05,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,9.812146163312718e-05,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007141113281,0.0,0.0,7.24723213352263e-05,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69140625,0.0,0.0,9.81216217041947e-05,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889343261719,0.0,0.0,0.000465445802547,285.6698913574219,294.1499938964844,293.5560913085937,292.83282470703125,294.2861328125,293.2339172363281,285.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928297949954,5.025700300365088e-09,0.0009928247891366,-0.0122189298272132,0.0,0.0,0.0,-0.0073042688891291,60.0,11.487285614013672,-0.0,-6.72061943873814e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,9.321470133727416e-05,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933898925781,0.0,0.0,9.815936937229708e-05,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70001220703125,0.0,0.0,7.250031922012568e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907653808594,0.0,0.0,9.81595367193222e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883239746094,0.0,0.0,0.0004656256351154,285.669189453125,294.1499938964844,293.6120910644531,292.8670959472656,294.2793273925781,293.2715148925781,285.9156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932132670655,5.070533770634711e-09,0.0009932081447914,-0.0123363882303237,0.0,0.0,0.0,-0.0073264949023723,60.0,11.569917678833008,-0.0,-6.725811374508339e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.693359375,0.0,0.0,9.324610437033698e-05,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929016113281,0.0,0.0,9.819244587561116e-05,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994934082031,0.0,0.0,7.252474460983649e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6902770996094,0.0,0.0,9.819260594667868e-05,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878356933594,0.0,0.0,0.0004657825047615,285.6686706542969,294.1499938964844,293.6556091308594,292.8931884765625,294.2742919921875,293.3028869628906,285.9175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109645595524625e-09,0.000993542606011,-0.0124388560652732,0.0,0.0,0.0,-0.0073458841070532,60.0,11.633810997009276,-0.0,-6.730342505534281e-08,0.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922607421875,0.0,0.050000000745058,9.33268602238968e-05,298.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918029785156,0.0,0.050000000745058,9.827748726820572e-05,298.7990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.69830322265625,0.0,0.050000000745058,7.258755795191973e-05,298.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6892395019531,0.0,0.050000000745058,9.827764006331564e-05,298.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.68682861328125,0.0,0.050000000745058,0.0004661859129555,285.66754150390625,285.4460144042969,293.75,292.9478454589844,294.26434326171875,293.3782958984375,285.92193603515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210227804752776e-09,0.0009944026824086,-0.0127023663371801,0.0,0.0,0.0,-0.0073957471176981,60.0,11.770477294921877,-0.0,-6.742001090742633e-08,1.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922607421875,0.0,0.050000000745058,9.33268602238968e-05,298.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918029785156,0.0,0.050000000745058,9.827748726820572e-05,298.7990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.69830322265625,0.0,0.050000000745058,7.258755795191973e-05,298.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6892395019531,0.0,0.050000000745058,9.827764006331564e-05,298.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.68682861328125,0.0,0.050000000745058,0.0004661859129555,285.66754150390625,285.4460144042969,293.75,292.9478454589844,294.26434326171875,293.3782958984375,285.92193603515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210227804752776e-09,0.0009944026824086,-0.0127023663371801,0.0,0.0,0.0,-0.0073957471176981,60.0,11.770477294921877,-0.0,-6.742001090742633e-08,1.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8110046386719,0.6338395476341248,0.050000000745058,0.0408007875084877,298.51397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109130859375,0.6338395476341248,0.050000000745058,0.0429651774466037,298.7658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8122863769531,0.6338395476341248,0.050000000745058,0.0317339450120925,298.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81036376953125,0.6338395476341248,0.050000000745058,0.0429651923477649,298.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80987548828125,0.6338395476341248,0.050000000745058,0.2038082927465438,285.83673095703125,285.3891296386719,293.7958679199219,292.9736328125,296.87994384765625,297.5575866699219,286.1440124511719,1.0,0.1097097769379615,0.085553377866745,0.085553377866745,1.0,1.0,-0.4348605275154114,0.0005759274936281,0.4342845976352691,-0.130674198269844,0.0,0.0,0.0,10.193450927734377,60.0,1406.2132568359375,0.0,12.266752243041992,1.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7150573730469,0.6315858364105225,0.050000000745058,0.0452477224171161,298.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7150573730469,0.6315858364105225,0.050000000745058,0.0476480312645435,298.71112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7151184082031,0.6315858364105225,0.050000000745058,0.035192672163248,298.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.71502685546875,0.6315858364105225,0.050000000745058,0.0476480312645435,298.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7149963378906,0.6315858364105225,0.050000000745058,0.2260217368602752,286.8338317871094,285.3322448730469,293.8417358398437,292.99932861328125,297.2513427734375,298.64312744140625,287.647705078125,1.0,0.1210891306400299,0.17110675573349,0.17110675573349,1.0,1.0,-0.4821124672889709,0.0180794261395931,0.4640330374240875,-0.1241334080696106,0.0,0.0,0.0,12.50234031677246,60.0,2911.067138671875,0.0,16.684057235717773,1.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.66436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.28375244140625,0.5981013774871826,0.050000000745058,0.0455414354801178,298.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.28375244140625,0.5981013774871826,0.050000000745058,0.0479573234915733,298.67095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.28375244140625,0.5981013774871826,0.050000000745058,0.0354211181402206,298.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.28375244140625,0.5981013774871826,0.050000000745058,0.0479573234915733,298.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.28375244140625,0.5981013774871826,0.050000000745058,0.2274889051914215,288.4336242675781,285.27392578125,293.8887634277344,293.02557373046875,297.24072265625,298.6517944335937,289.10791015625,1.0,0.1315390318632125,0.2587498724460602,0.2587498724460602,1.0,1.0,-0.4852530062198639,0.0374431908130645,0.4478098154067993,-0.1054634600877761,1.0,1.0,0.0,16.346023559570312,60.0,3044.477783203125,0.0,20.04240608215332,1.0,281.92205810546875,283.8703918457031,295.29913330078125,297.3769226074219,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,9.270652968478985e-23,4.6353267997838544e-23,4.6353264842394923e-23,0.0,0.0,-0.0,4.032041397294961e-05,0.0,-0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7261962890625,0.571047306060791,0.050000000745058,0.0456803999841213,298.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7261962890625,0.571047306060791,0.050000000745058,0.0481036603450775,298.6429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7261962890625,0.571047306060791,0.050000000745058,0.0355291999876499,298.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7261962890625,0.571047306060791,0.050000000745058,0.0481036603450775,298.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7261962890625,0.571047306060791,0.050000000745058,0.2281830608844757,288.6842956542969,285.2183837890625,293.9335632324219,293.0505065917969,297.2326354980469,298.6206970214844,287.7206115722656,1.0,0.1405872106552124,0.34221351146698,0.34221351146698,1.0,1.0,-0.4867338538169861,0.0679846405982971,0.4187492430210113,-0.0752801522612571,1.0,1.0,0.0,20.03276252746582,60.0,11583.759765625,0.0,23.18564414978028,1.0,282.251708984375,287.74542236328125,296.3809814453125,297.4517517089844,293.1499938964844,293.1499938964844,283.1499938964844,1470.1292724609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0806975960731506,1.0,0.0,0.0,0.8051713109016418,0.8051749467849731,5.432836047702949e-08,3.458434581756592,3.458427906036377,6.621027296205284e-06,0.0,0.0,-0.0,5276.18408203125,0.0,16.52813148498535,1493.2750244140625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.99237060546875,0.5492669343948364,0.050000000745058,0.0458177365362644,298.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.99237060546875,0.5492669343948364,0.050000000745058,0.0482482798397541,298.6094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99237060546875,0.5492669343948364,0.050000000745058,0.0356360152363777,298.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99237060546875,0.5492669343948364,0.050000000745058,0.0482482798397541,298.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99237060546875,0.5492669343948364,0.050000000745058,0.2288690656423568,286.82177734375,285.1614074707031,293.9794921875,293.075927734375,297.222412109375,298.5868530273437,286.0656433105469,1.0,0.148985669016838,0.427766889333725,0.427766889333725,1.0,1.0,-0.4881973266601562,0.1092120632529258,0.3789852559566498,-0.0344469062983989,1.0,1.0,0.0,23.71110725402832,60.0,11341.8876953125,0.0,26.33616828918457,1.0,282.5794677734375,285.6408996582031,297.15545654296875,297.941162109375,293.1499938964844,293.1499938964844,283.1499938964844,2451.258544921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2304654717445373,1.0,0.0,0.0,1.0428274869918823,1.042829513549805,7.319698624996819e-08,3.476690530776977,3.476684093475342,6.506445060949773e-06,0.0,0.0,-0.0,4457.72265625,0.0,34.761756896972656,1497.0286865234375,0.0,0.0,0.2651929855346679,1.0,0.0,3.0,1.0,0.0
17906760,298.5746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530517578125,0.5324865579605103,0.050000000745058,0.0459489598870277,298.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530517578125,0.5324865579605103,0.050000000745058,0.0483864657580852,298.5731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530517578125,0.5324865579605103,0.050000000745058,0.0357380807399749,298.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530517578125,0.5324865579605103,0.050000000745058,0.0483864657580852,298.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530517578125,0.5324865579605103,0.050000000745058,0.2295245677232742,285.65264892578125,285.1044311523437,294.02545166015625,293.10125732421875,297.1044616699219,298.5487365722656,285.30523681640625,1.0,0.1565417945384979,0.542213499546051,0.542213499546051,0.800000011920929,1.0,-0.4895956814289093,0.1661488711833953,0.3234468102455139,0.0220447517931461,1.0,1.0,0.0,27.228883743286133,60.0,10675.9267578125,0.0,29.36447525024414,1.0,282.8326416015625,284.90557861328125,297.1101379394531,298.1304016113281,293.1499938964844,293.1499938964844,283.1499938964844,3815.59375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3370236754417419,1.0,0.0,0.0,1.3010830879211426,1.3010860681533811,1.129793574250471e-07,3.4773221015930176,3.477315664291382,6.502448741230182e-06,0.0,0.0,-0.0,3882.290771484375,0.0,67.41973114013672,1497.1551513671875,0.0,174.36111450195312,0.3308754563331604,1.0,0.0,3.0,1.0,0.0
17906820,298.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.5127362608909607,0.050000000745058,0.0461501032114028,298.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.5127362608909607,0.050000000745058,0.0485982820391655,298.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.5127362608909607,0.050000000745058,0.0358945243060588,298.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.5127362608909607,0.050000000745058,0.0485982820391655,298.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.5127362608909607,0.050000000745058,0.230529323220253,284.9798583984375,285.0091247558594,294.1023254394531,293.1434020996094,296.0071105957031,298.48345947265625,284.9049377441406,1.0,0.1674693822860717,0.7336441278457642,0.7336441278457642,0.4654673933982849,1.0,-0.4917384088039398,0.3037419319152832,0.1879964619874954,0.1587454825639724,0.8313425779342651,0.8313425779342651,0.0,32.62805938720703,60.0,10648.4833984375,0.0,34.07108688354492,1.0,283.0600280761719,284.59185791015625,296.5813293457031,297.7130432128906,293.1499938964844,293.1499938964844,283.1499938964844,8338.6572265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4000169634819031,1.0,0.0,0.0,1.6595849990844729,1.6595901250839231,1.837775585045165e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3979.946533203125,0.0,147.16323852539062,1497.1583251953125,0.0,275.7075500488281,0.4192276298999786,1.0,0.0,3.0,1.0,0.0
17906880,298.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.5097945928573608,0.050000000745058,0.0461862348020076,298.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.5097945928573608,0.050000000745058,0.0486363284289836,298.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.5097945928573608,0.050000000745058,0.0359226278960704,298.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.5097945928573608,0.050000000745058,0.0486363284289836,298.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.5097945928573608,0.050000000745058,0.2307098060846328,284.9332580566406,284.9904479980469,294.11737060546875,293.151611328125,295.63897705078125,298.471435546875,284.8761901855469,1.0,0.1693688184022903,0.7711067795753479,0.7711067795753479,0.4000000059604645,1.0,-0.4921236932277679,0.3493476212024688,0.142776072025299,0.2040960639715194,0.8075260519981384,0.8075260519981384,0.0,33.600955963134766,60.0,10778.044921875,0.0,34.92887115478516,1.0,283.08111572265625,284.58990478515625,296.4970703125,297.6317749023437,293.1499938964844,293.1499938964844,283.1499938964844,9604.111328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4031960070133209,1.0,0.0,0.0,1.6991126537322998,1.6991181373596191,1.9263615058662253e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4057.031982421875,0.0,160.93858337402344,1497.1583251953125,0.0,281.3266906738281,0.4277562201023102,1.0,0.0,3.0,1.0,0.0
17906940,298.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.5019830465316772,0.050000000745058,0.046292245388031,298.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.5019830465316772,0.050000000745058,0.0487479642033577,298.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.5019830465316772,0.050000000745058,0.0360050797462463,298.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.5019830465316772,0.050000000745058,0.0487479642033577,298.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.5019830465316772,0.050000000745058,0.2312393635511398,284.8462829589844,284.95001220703125,294.16363525390625,293.17681884765625,294.6293640136719,298.4376220703125,284.8227844238281,1.0,0.1747998893260955,0.8863326907157898,0.8863326907157898,0.1986380815505981,1.0,-0.4932537078857422,0.456877738237381,0.0363759659230709,0.3109936416149139,0.7493746280670166,0.7493746280670166,0.0,36.45273208618164,60.0,11255.1728515625,-0.0,37.44828414916992,1.0,283.12127685546875,284.6347961425781,296.3027038574219,297.4386291503906,293.1499938964844,293.1499938964844,283.1499938964844,13077.0419921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4041124880313873,1.0,0.0,0.0,1.758933663368225,1.7589401006698608,2.0643926745833602e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4302.01171875,0.0,188.5834808349609,1497.1583251953125,0.0,282.9606018066406,0.4506928324699402,1.0,0.0,3.0,1.0,0.0
